Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/26/2025 11:01:00,8.3784,11.5881,10.1409,13.2255,0.0437,7.3366,0.0000,2.4744,0.1065
03/26/2025 11:02:00,8.0708,11.1859,9.6847,11.6370,0.0427,7.3067,0.0002,2.4747,0.1052
03/26/2025 11:03:00,8.1532,11.3149,9.8077,12.7580,0.0404,7.2779,0.0003,2.4678,0.1059
03/26/2025 11:04:00,8.0268,11.2801,9.7934,11.5896,0.0410,7.2276,0.0001,2.4622,0.1047
03/26/2025 11:05:00,7.5727,10.7866,9.2764,11.6039,0.0391,7.2110,0.0001,2.4693,0.1043
03/26/2025 11:06:00,8.6749,12.1251,10.9227,16.3778,0.0412,7.1977,0.0002,2.4651,0.1087
03/26/2025 11:07:00,8.8409,12.1518,10.3615,17.6459,0.0403,7.1682,0.0002,2.4614,0.1090
03/26/2025 11:08:00,9.1820,12.7538,11.0626,16.8386,0.0477,7.1325,0.0002,2.4426,0.1097
03/26/2025 11:09:00,8.5748,12.1183,10.8182,15.1531,0.0476,7.1359,0.0000,2.4470,0.1061
03/26/2025 11:10:00,8.9999,12.3205,11.0723,15.4260,0.0477,7.1174,0.0002,2.4478,0.1050
03/26/2025 11:11:00,8.5302,11.7418,10.9348,13.9390,0.0469,7.1349,0.0001,2.4517,0.1043
03/26/2025 11:12:00,8.9297,12.1627,11.1595,15.1014,0.0477,7.2919,0.0010,2.4564,0.1046
03/26/2025 11:13:00,12.1633,16.5982,15.6750,26.1269,0.0608,7.2816,0.0062,4.5525,0.1126
03/26/2025 11:14:00,14.9782,19.0209,18.4045,22.3507,0.0683,7.2202,0.0057,9.3338,0.1133
03/26/2025 11:15:00,15.5280,19.2826,19.2718,20.7340,0.0703,7.1839,0.0057,9.3915,0.1121
03/26/2025 11:16:00,14.5055,17.8248,18.3508,15.3301,0.0662,7.1757,0.0048,9.4165,0.1104
03/26/2025 11:17:00,14.9350,18.3743,18.6262,17.6812,0.0658,7.1178,0.0045,9.3478,0.1107
03/26/2025 11:18:00,13.4471,16.2340,16.3822,15.1647,0.0566,7.1241,0.0039,9.4201,0.1088
03/26/2025 11:19:00,11.7705,14.2654,13.7421,15.3486,0.0511,7.1557,0.0044,9.5072,0.1098
03/26/2025 11:20:00,11.9089,14.3102,14.3047,16.5406,0.0515,7.1280,0.0044,9.4711,0.1097
03/26/2025 11:21:00,12.3845,14.8954,14.5847,16.7422,0.0552,7.1156,0.0041,9.4562,0.1109
03/26/2025 11:22:00,11.3975,13.3669,12.9835,14.6475,0.0490,7.1324,0.0031,9.5222,0.1093
03/26/2025 11:23:00,9.7367,11.4619,11.0654,8.3164,0.0474,7.1513,0.0015,9.5639,0.1087
03/26/2025 11:24:00,9.8216,11.7109,10.7653,10.4062,0.0439,7.1487,0.0010,9.6085,0.1095
03/26/2025 11:25:00,8.9915,10.6661,9.8475,5.5192,0.0447,7.1723,0.0006,9.6680,0.1093
03/26/2025 11:26:00,8.7208,10.9586,10.3582,7.1835,0.0436,7.1521,0.0004,9.6100,0.1074
03/26/2025 11:27:00,9.3783,13.1150,12.3496,16.2503,0.0489,7.0977,0.0003,9.5234,0.1107
03/26/2025 11:28:00,9.2172,12.7469,11.7820,12.5794,0.0442,7.1110,0.0002,9.5872,0.1102
03/26/2025 11:29:00,8.7542,11.5754,10.5228,11.6800,0.0327,6.2134,0.0002,9.6586,0.1115
03/26/2025 11:30:00,10.3966,13.5300,12.4562,16.0485,0.0394,7.1420,0.0011,9.5392,0.1122
03/26/2025 11:31:00,12.1737,16.0048,15.0070,19.6703,0.0518,7.1192,0.0013,9.3939,0.1115
03/26/2025 11:32:00,10.5053,14.1130,13.1032,18.7994,0.0463,7.1029,0.0013,9.4707,0.1114
03/26/2025 11:33:00,10.5742,14.0679,13.4505,19.2366,0.0463,7.1054,0.0015,9.4868,0.1118
03/26/2025 11:34:00,13.7678,18.3421,16.9522,27.0494,0.0577,7.0084,0.0057,9.2968,0.1134
03/26/2025 11:35:00,14.3105,18.8268,17.6716,28.2361,0.0615,6.9934,0.0072,9.2796,0.1139
03/26/2025 11:36:00,12.7371,16.7141,15.7467,26.2561,0.0560,7.0277,0.0060,9.3718,0.1127
03/26/2025 11:37:00,9.6741,12.4362,11.3184,16.9288,0.0392,5.4615,0.0001,9.5329,0.1064
03/26/2025 11:38:00,10.4521,12.6199,11.9639,22.4062,0.0257,0.7676,0.0000,9.5377,0.1082
03/26/2025 11:39:00,10.1753,12.0857,11.3421,20.4822,0.0234,0.3895,0.0000,9.5827,0.1101
03/26/2025 11:40:00,11.6176,13.9157,13.3725,22.1248,0.0406,6.0106,0.0032,9.3829,0.1118
03/26/2025 11:41:00,12.2574,15.2461,14.6485,24.3421,0.0501,7.4111,0.0056,5.9623,0.1092
03/26/2025 11:42:00,11.6674,14.5572,13.7039,26.2902,0.0473,7.2730,0.0072,2.4638,0.1094
03/26/2025 11:43:00,10.2842,12.1512,11.4894,21.0237,0.0356,7.2826,0.0025,2.4923,0.1107
03/26/2025 11:44:00,14.2436,16.5751,16.8243,21.8653,0.0556,7.1093,0.0053,2.4240,0.1096
03/26/2025 11:45:00,14.8010,17.1870,17.2757,23.7612,0.0574,7.0954,0.0056,2.4203,0.1103
03/26/2025 11:46:00,13.3182,14.7020,14.8513,22.2400,0.0426,7.1003,0.0049,2.4483,0.1046
03/26/2025 11:47:00,12.8404,14.0139,13.9098,21.9848,0.0376,7.0945,0.0053,2.4474,0.1041
03/26/2025 11:48:00,10.4438,11.0174,10.6943,22.6936,0.0305,7.1275,0.0058,2.4834,0.1093
03/26/2025 11:49:00,12.2346,14.1783,13.3992,24.1764,0.0453,7.0557,0.0040,2.4535,0.1101
03/26/2025 11:50:00,11.3364,13.0781,12.4400,19.6112,0.0441,7.0527,0.0028,2.4608,0.1082
03/26/2025 11:51:00,9.2664,10.2734,9.5965,13.6214,0.0352,7.1152,0.0021,2.4966,0.1035
03/26/2025 11:52:00,7.8822,8.7127,7.6890,9.4912,0.0317,7.3202,0.0003,2.5132,0.1038
03/26/2025 11:53:00,7.2733,8.1215,6.9756,12.0831,0.0236,2.7424,0.0001,2.5192,0.1038
03/26/2025 11:54:00,7.5787,8.4691,7.2334,11.6644,0.0209,2.4984,0.0005,2.5150,0.1037
03/26/2025 11:55:00,11.0041,13.2745,12.1432,22.1110,0.0496,7.3729,0.0037,2.4611,0.1133
03/26/2025 11:56:00,11.1757,13.6232,12.3911,22.1312,0.0492,7.4214,0.0033,2.7972,0.1131
03/26/2025 11:57:00,12.1522,15.0811,13.8479,22.2797,0.0509,7.3114,0.0029,9.3178,0.1131
03/26/2025 11:58:00,12.7284,16.5586,15.2398,26.7611,0.0532,7.2392,0.0051,9.6441,0.1140
03/26/2025 11:59:00,14.1555,18.5009,17.0134,31.6886,0.0577,7.1844,0.0115,9.5254,0.1149
03/26/2025 12:00:00,13.9692,18.2757,16.6264,32.1024,0.0539,7.2652,0.0122,9.5253,0.1153
03/26/2025 12:01:00,12.3287,15.9685,14.3079,25.9011,0.0467,7.3954,0.0040,9.6189,0.1141
03/26/2025 12:02:00,13.0920,16.7630,15.2685,29.2197,0.0476,7.3156,0.0078,9.6259,0.1159
03/26/2025 12:03:00,13.4399,16.8213,15.6891,32.1916,0.0440,5.1592,0.0100,9.6152,0.1158
03/26/2025 12:04:00,11.4134,14.2913,12.7775,29.0453,0.0271,2.1024,0.0038,9.6928,0.1146
03/26/2025 12:05:00,11.0750,14.0031,13.1680,21.2490,0.0474,7.9929,0.0040,9.6698,0.1089
03/26/2025 12:06:00,10.2448,12.7712,12.3804,18.4044,0.0451,7.4236,0.0031,9.7085,0.1054
03/26/2025 12:07:00,9.1831,11.2788,10.8009,15.1113,0.0390,7.4029,0.0020,9.7439,0.1062
03/26/2025 12:08:00,10.6976,13.4846,12.9839,18.0333,0.0514,7.3573,0.0018,9.6383,0.1095
03/26/2025 12:09:00,10.1523,12.7867,12.0913,18.3367,0.0441,7.3418,0.0027,9.7014,0.1078
03/26/2025 12:10:00,12.6727,16.4656,15.5498,28.8858,0.0557,7.2533,0.0093,9.5643,0.1139
03/26/2025 12:11:00,11.8374,15.2293,14.2675,24.9009,0.0490,7.3930,0.0049,9.6255,0.1124
03/26/2025 12:12:00,12.1754,15.3418,14.2994,25.3323,0.0433,7.4008,0.0052,9.6061,0.1137
03/26/2025 12:13:00,10.0653,12.3537,11.2578,19.5534,0.0318,7.4636,0.0042,9.7174,0.1140
03/26/2025 12:14:00,11.9846,13.7900,13.0215,24.3880,0.0382,7.4266,0.0070,9.6511,0.1130
03/26/2025 12:15:00,15.7948,18.6495,18.7671,23.3380,0.0577,7.2932,0.0068,9.4440,0.1112
03/26/2025 12:16:00,14.3434,16.3423,16.4902,20.2628,0.0482,7.3502,0.0070,9.5696,0.1084
03/26/2025 12:17:00,14.8174,17.7203,18.0489,19.3211,0.0608,7.2930,0.0066,9.2439,0.1087
03/26/2025 12:18:00,14.7918,17.8137,18.1154,18.8446,0.0632,7.1939,0.0061,9.0754,0.1076
03/26/2025 12:19:00,14.0049,16.9397,16.9638,19.5337,0.0546,7.1524,0.0057,9.0988,0.1068
03/26/2025 12:20:00,11.9137,14.1252,13.6643,13.7780,0.0448,7.1534,0.0040,9.2511,0.1056
03/26/2025 12:21:00,12.9893,15.9655,15.3468,15.7045,0.0532,7.1043,0.0034,9.1752,0.1071
03/26/2025 12:22:00,14.2045,16.7441,16.1818,17.1400,0.0584,7.0495,0.0065,9.1005,0.1081
03/26/2025 12:23:00,14.7530,18.0542,17.3937,17.1584,0.0680,6.9979,0.0054,9.0097,0.1095
03/26/2025 12:24:00,17.1751,22.5290,21.6009,31.3515,0.0780,6.9357,0.0131,8.8635,0.1132
03/26/2025 12:25:00,16.4153,21.3163,20.3423,29.1794,0.0706,6.9513,0.0106,8.9361,0.1119
03/26/2025 12:26:00,16.9799,22.0662,21.5646,30.8933,0.0731,6.9337,0.0129,8.9222,0.1121
03/26/2025 12:27:00,13.4303,16.9728,16.0188,25.1531,0.0553,6.9747,0.0052,9.1028,0.1100
03/26/2025 12:28:00,11.7038,15.8538,14.2297,25.2659,0.0516,7.0970,0.0022,9.2188,0.1106
03/26/2025 12:29:00,12.1257,16.6610,14.8948,26.3607,0.0548,7.1751,0.0039,9.1444,0.1112
03/26/2025 12:30:00,11.1340,15.5511,13.4283,23.1602,0.0505,7.1397,0.0009,9.1974,0.1110
03/26/2025 12:31:00,11.6098,16.6275,12.9633,22.7950,0.0518,7.1472,0.0006,9.2101,0.1142
03/26/2025 12:32:00,10.9368,16.1980,12.3225,21.9480,0.0486,7.2178,0.0000,9.2098,0.1141
03/26/2025 12:33:00,9.9511,14.3508,11.3641,21.6893,0.0386,7.2123,0.0012,9.2978,0.1137
03/26/2025 12:34:00,9.7825,12.1628,10.8478,14.4014,0.0430,7.1801,0.0025,9.3114,0.1073
03/26/2025 12:35:00,9.4177,11.2302,10.6804,13.5201,0.0416,7.1645,0.0049,9.3459,0.1038
03/26/2025 12:36:00,9.0568,11.6605,11.0142,14.4663,0.0414,7.1398,0.0017,9.3293,0.1020
03/26/2025 12:37:00,9.8897,12.4383,11.9951,13.5842,0.0502,7.0758,0.0024,9.1679,0.1066
03/26/2025 12:38:00,9.4365,11.4357,10.8771,14.7366,0.0442,7.0792,0.0028,6.4500,0.1054
03/26/2025 12:39:00,10.2666,13.1046,12.4972,24.5345,0.0487,7.0272,0.0041,2.4287,0.1067
03/26/2025 12:40:00,9.3894,12.0175,11.1008,22.1372,0.0413,7.0395,0.0031,2.4376,0.1029
03/26/2025 12:41:00,7.8524,9.6708,8.9781,15.4967,0.0349,7.0682,0.0005,2.4568,0.1012
03/26/2025 12:42:00,8.1767,10.4126,9.6772,15.2063,0.0392,7.0374,0.0001,2.4471,0.1013
03/26/2025 12:43:00,8.1933,10.1926,9.4982,16.4328,0.0356,7.0388,0.0008,2.4553,0.1017
03/26/2025 12:44:00,7.8454,9.9177,9.0625,15.3406,0.0347,7.0337,0.0009,2.4593,0.1018
03/26/2025 12:45:00,7.9635,10.1572,9.3188,15.3858,0.0368,7.0216,0.0005,2.4551,0.1017
03/26/2025 12:46:00,8.1102,10.2514,9.5417,15.1645,0.0387,6.9999,0.0007,2.4452,0.1012
03/26/2025 12:47:00,8.5018,10.7537,9.9840,16.5507,0.0401,6.9789,0.0009,2.4367,0.1013
03/26/2025 12:48:00,8.5632,10.3469,9.2924,15.8657,0.0386,6.9818,0.0010,2.4419,0.1056
03/26/2025 12:49:00,7.5564,8.7211,7.6645,11.0196,0.0372,7.0210,0.0003,2.4651,0.1062
03/26/2025 12:50:00,7.4170,8.5497,7.5406,10.2868,0.0363,6.9798,0.0001,2.4498,0.1057
03/26/2025 12:51:00,8.1922,9.3698,8.5843,9.1622,0.0375,6.9680,0.0002,2.4416,0.1035
03/26/2025 12:52:00,9.4036,11.1312,10.7560,7.9378,0.0451,6.9480,0.0003,2.4219,0.1055
03/26/2025 12:53:00,8.9074,10.6353,10.4327,6.0422,0.0452,6.9485,0.0004,2.4163,0.1051
03/26/2025 12:54:00,11.0642,13.7907,13.4071,15.8772,0.0530,6.9069,0.0012,2.3895,0.1080
03/26/2025 12:55:00,10.2573,12.6182,12.1805,12.3381,0.0476,6.9207,0.0005,2.4017,0.1068
03/26/2025 12:56:00,9.1510,10.8261,10.1940,11.3327,0.0408,6.9493,0.0010,2.4192,0.1057
03/26/2025 12:57:00,8.4179,9.7464,9.1211,11.9342,0.0380,6.9583,0.0012,2.4304,0.1057
03/26/2025 12:58:00,6.9871,8.9948,7.9021,11.8165,0.0304,6.9721,0.0002,2.4382,0.1019
03/26/2025 12:59:00,7.3051,9.2337,8.1911,14.7344,0.0274,6.9830,0.0000,2.4433,0.1057
03/26/2025 13:00:00,8.2538,10.8073,9.6379,17.1118,0.0358,6.9563,0.0002,2.4270,0.1031
03/26/2025 13:01:00,9.7984,12.7399,11.8769,20.2314,0.0439,6.9092,0.0010,2.4075,0.1037
03/26/2025 13:02:00,9.6155,12.3666,11.8431,20.4763,0.0428,6.8971,0.0011,2.4026,0.1018
03/26/2025 13:03:00,8.9180,11.1958,10.6364,18.6687,0.0379,6.8941,0.0010,2.4114,0.1014
03/26/2025 13:04:00,7.6199,9.5793,9.0937,13.4518,0.0361,6.9322,0.0006,2.4273,0.1011
03/26/2025 13:05:00,8.7517,11.3984,10.8863,16.3482,0.0457,6.8939,0.0001,2.4095,0.1025
03/26/2025 13:06:00,6.9680,9.2047,8.7344,9.5227,0.0424,6.9212,0.0001,2.4304,0.1007
03/26/2025 13:07:00,8.0722,9.6627,9.5392,10.6956,0.0466,6.8904,0.0009,2.4161,0.1029
03/26/2025 13:08:00,10.2831,12.4590,12.5752,18.3227,0.0575,6.8362,0.0015,2.3875,0.1085
03/26/2025 13:09:00,9.9211,11.8482,11.7617,19.1290,0.0486,5.0759,0.0012,2.3992,0.1074
03/26/2025 13:10:00,8.1191,9.3203,8.7085,16.1173,0.0246,0.6228,0.0000,2.4426,0.1000
03/26/2025 13:11:00,8.1103,9.3027,8.5626,16.9597,0.0223,0.3875,0.0000,2.4421,0.0997
03/26/2025 13:12:00,8.4901,9.8151,9.0280,18.3910,0.0232,0.3866,0.0000,2.4351,0.0997
03/26/2025 13:13:00,10.9152,13.2827,12.7161,16.2618,0.0369,3.7223,0.0010,2.3872,0.1001
03/26/2025 13:14:00,12.0731,14.7206,14.4667,14.9814,0.0557,7.1948,0.0032,4.0930,0.1063
03/26/2025 13:15:00,13.4320,17.1318,18.7594,16.9963,0.0708,7.2464,0.0028,9.1067,0.1034
03/26/2025 13:16:00,13.5065,17.7699,19.7779,17.2245,0.0764,7.1839,0.0018,9.2906,0.1024
03/26/2025 13:17:00,13.7226,18.3033,19.6691,24.2473,0.0741,7.0636,0.0043,9.2228,0.1085
03/26/2025 13:18:00,10.4164,14.2716,15.9461,16.2668,0.0721,7.0872,0.0006,9.3628,0.1080
03/26/2025 13:19:00,10.8891,13.7940,15.9829,15.7292,0.0733,7.0310,0.0004,9.3051,0.1105
03/26/2025 13:20:00,11.7877,14.9019,16.6935,18.1568,0.0762,7.0016,0.0017,9.2911,0.1135
03/26/2025 13:21:00,10.7076,13.3268,15.2481,13.6695,0.0720,7.0089,0.0011,9.3572,0.1124
03/26/2025 13:22:00,11.6933,14.1801,16.0511,18.4326,0.0699,6.9885,0.0023,9.3184,0.1115
03/26/2025 13:23:00,13.2423,16.6177,18.1357,24.7610,0.0730,6.9316,0.0021,9.2143,0.1108
03/26/2025 13:24:00,13.9002,17.5153,18.6857,25.6250,0.0765,6.9608,0.0056,9.2018,0.1128
03/26/2025 13:25:00,12.8415,16.3318,17.7302,23.3061,0.0758,7.1479,0.0047,9.2450,0.1138
03/26/2025 13:26:00,13.1836,16.6138,18.0327,27.5707,0.0717,6.0338,0.0071,9.2529,0.1131
03/26/2025 13:27:00,14.9817,18.8750,20.0449,33.7806,0.0669,3.2593,0.0077,9.1508,0.1146
03/26/2025 13:28:00,15.3747,19.2202,20.0135,31.7752,0.0695,6.5190,0.0109,9.1116,0.1109
03/26/2025 13:29:00,17.0708,21.7035,23.1437,31.5429,0.0789,7.1226,0.0131,9.0033,0.1108
03/26/2025 13:30:00,15.5982,20.6377,22.4858,23.6353,0.0820,7.0315,0.0058,9.0663,0.1102
03/26/2025 13:31:00,15.3891,20.3738,22.7946,22.4895,0.0828,6.9927,0.0059,9.0596,0.1089
03/26/2025 13:32:00,15.7779,20.8173,23.4484,24.9216,0.0854,6.9390,0.0076,9.0233,0.1120
03/26/2025 13:33:00,14.0515,18.0185,20.1337,24.0897,0.0723,6.9464,0.0038,9.1250,0.1043
03/26/2025 13:34:00,14.9431,18.8835,20.9112,28.1412,0.0754,6.8859,0.0088,9.0572,0.1079
03/26/2025 13:35:00,14.9044,18.8563,20.6380,28.5162,0.0739,6.8832,0.0104,9.0278,0.1051
03/26/2025 13:36:00,16.3906,21.0949,22.8651,36.5444,0.0789,6.8013,0.0149,8.8916,0.1095
03/26/2025 13:37:00,17.5525,21.7585,23.4998,37.5064,0.0835,6.7973,0.0156,8.8833,0.1120
03/26/2025 13:38:00,17.6005,21.4761,23.2030,37.2210,0.0787,6.7980,0.0155,8.9123,0.1113
03/26/2025 13:39:00,15.7939,18.8701,20.6659,29.2853,0.0697,6.8258,0.0093,9.0055,0.1087
03/26/2025 13:40:00,15.2269,18.5017,21.0473,27.3345,0.0777,6.8208,0.0084,8.9968,0.1115
03/26/2025 13:41:00,15.9668,19.3042,21.5902,30.6540,0.0808,6.8240,0.0109,8.9811,0.1138
03/26/2025 13:42:00,16.9037,20.4163,22.6287,33.8632,0.0819,6.7887,0.0139,8.9135,0.1138
03/26/2025 13:43:00,17.3330,21.0906,23.3798,35.0950,0.0810,6.7867,0.0152,8.8925,0.1118
03/26/2025 13:44:00,16.5213,19.9614,21.9785,31.5834,0.0761,6.9878,0.0126,8.9430,0.1101
03/26/2025 13:45:00,15.0498,18.1420,19.9264,25.9964,0.0705,7.0356,0.0069,9.0134,0.1090
03/26/2025 13:46:00,12.3307,14.4562,16.4950,15.3069,0.0666,7.0045,0.0037,9.1984,0.1075
03/26/2025 13:47:00,12.0178,13.9964,16.4482,15.8926,0.0689,6.9490,0.0026,9.1729,0.1075
03/26/2025 13:48:00,12.9291,15.6489,17.6676,17.8052,0.0728,6.9090,0.0027,9.1279,0.1082
03/26/2025 13:49:00,11.9869,15.1642,17.0680,15.9252,0.0698,6.9037,0.0006,9.1647,0.1055
03/26/2025 13:50:00,11.9698,15.0224,17.3444,18.4969,0.0644,4.8848,0.0009,9.1834,0.1032
03/26/2025 13:51:00,11.5718,14.2610,15.7084,20.0336,0.0487,1.6861,0.0009,9.2444,0.1018
03/26/2025 13:52:00,14.0508,17.8319,19.3673,28.4893,0.0608,3.2405,0.0059,9.0966,0.1037
03/26/2025 13:53:00,15.1608,19.2170,20.6661,23.6870,0.0782,7.7823,0.0039,9.0380,0.1091
03/26/2025 13:54:00,16.6763,21.4325,23.2879,25.9809,0.0839,7.0180,0.0087,8.9836,0.1096
03/26/2025 13:55:00,16.1029,19.9726,22.1332,22.6212,0.0791,6.9810,0.0049,9.0392,0.1082
03/26/2025 13:56:00,16.7353,21.4351,23.6223,26.0229,0.0848,6.9308,0.0075,8.9934,0.1099
03/26/2025 13:57:00,15.6463,20.0947,22.0423,22.9925,0.0807,6.9242,0.0040,9.0761,0.1092
03/26/2025 13:58:00,15.9579,20.7181,22.5099,26.2827,0.0821,6.3985,0.0078,9.0529,0.1099
03/26/2025 13:59:00,14.0587,17.1507,19.6903,20.8857,0.0591,1.7886,0.0010,9.1717,0.1014
03/26/2025 14:00:00,14.6787,17.8087,20.3772,24.9342,0.0613,0.3984,0.0035,9.1413,0.1075
03/26/2025 14:01:00,12.6103,15.0512,17.3781,22.3866,0.0562,0.3970,0.0020,9.2093,0.1078
03/26/2025 14:02:00,13.7641,16.3798,18.9822,27.7497,0.0577,0.3978,0.0052,9.1518,0.1076
03/26/2025 14:03:00,11.8180,13.3270,15.3346,18.4532,0.0443,0.3948,0.0002,9.3133,0.1015
03/26/2025 14:04:00,10.5159,12.0668,14.4430,11.4454,0.0527,2.0480,0.0001,9.2872,0.1031
03/26/2025 14:05:00,13.5573,16.9578,19.4515,19.8921,0.0858,7.6758,0.0033,9.0598,0.1128
03/26/2025 14:06:00,14.9826,19.2291,21.4520,27.5789,0.0886,7.1763,0.0090,9.0180,0.1150
03/26/2025 14:07:00,15.2846,19.2077,21.2260,28.5969,0.0808,7.1699,0.0097,9.0343,0.1108
03/26/2025 14:08:00,14.4865,17.9319,19.7804,25.2071,0.0728,7.2257,0.0047,9.0806,0.1054
03/26/2025 14:09:00,13.1435,16.2596,18.0377,19.3689,0.0692,7.3840,0.0028,9.1493,0.1021
03/26/2025 14:10:00,13.8888,16.5427,18.9346,20.3718,0.0775,7.2975,0.0063,9.1529,0.1106
03/26/2025 14:11:00,10.6323,11.8156,14.8579,13.3811,0.0551,3.5220,0.0017,9.3317,0.1009
03/26/2025 14:12:00,9.3781,11.1326,13.4406,15.3355,0.0416,0.3997,0.0000,9.3867,0.1019
03/26/2025 14:13:00,10.0084,11.6972,13.9264,18.1322,0.0426,0.3980,0.0001,9.3507,0.1018
03/26/2025 14:14:00,9.7784,10.3111,12.4477,16.0157,0.0364,0.3927,0.0000,9.4223,0.1010
03/26/2025 14:15:00,8.8040,9.1352,11.2976,11.7798,0.0368,0.3936,0.0001,9.4601,0.1007
03/26/2025 14:16:00,9.2843,9.8323,11.7805,12.3287,0.0405,0.3924,0.0000,9.4095,0.1009
03/26/2025 14:17:00,10.5171,11.3202,13.7611,14.3061,0.0448,0.3929,0.0000,8.9875,0.1018
03/26/2025 14:18:00,8.0488,8.1748,10.0652,10.1835,0.0349,0.3974,0.0000,4.0289,0.1007
03/26/2025 14:19:00,8.4961,8.7596,10.6424,12.7252,0.0381,0.3971,0.0004,3.0919,0.1016
03/26/2025 14:20:00,10.7948,12.5670,14.4351,21.3117,0.0569,0.3975,0.0047,7.4732,0.1089
03/26/2025 14:21:00,10.6355,11.8263,13.8022,21.3220,0.0500,0.3942,0.0038,7.4646,0.1047
03/26/2025 14:22:00,10.0182,11.1149,13.1451,17.9123,0.0489,0.3973,0.0005,7.4836,0.1023
03/26/2025 14:23:00,11.5915,13.4251,15.6052,18.1932,0.0696,6.0278,0.0048,7.4113,0.1093
03/26/2025 14:24:00,11.5386,13.6486,15.7814,17.2221,0.0772,8.0805,0.0067,7.3767,0.1107
03/26/2025 14:25:00,11.7364,14.0115,15.9942,18.5227,0.0765,7.9178,0.0080,7.3635,0.1107
03/26/2025 14:26:00,11.2083,14.0992,16.4216,17.3427,0.0678,3.6167,0.0023,7.3680,0.1062
03/26/2025 14:27:00,10.8563,14.2709,17.1383,18.3445,0.0601,0.4066,0.0069,7.3441,0.1014
03/26/2025 14:28:00,9.8965,12.4652,15.2529,16.2626,0.0501,0.4065,0.0037,4.7049,0.1009
03/26/2025 14:29:00,8.9037,10.3742,13.1286,16.3358,0.0361,0.4052,0.0027,0.0332,0.1014
03/26/2025 14:30:00,7.0778,7.5154,10.3889,9.0223,0.0307,0.4060,0.0033,0.0303,0.1005
03/26/2025 14:31:00,8.0398,8.9873,11.7511,10.0233,0.0371,0.4051,0.0028,1.1401,0.1003
03/26/2025 14:32:00,9.7089,11.3702,13.8257,16.4142,0.0437,0.4016,0.0007,7.0401,0.1013
03/26/2025 14:33:00,10.7737,12.9083,15.2845,15.3498,0.0613,5.4176,0.0025,7.1136,0.1029
03/26/2025 14:34:00,13.0481,16.3684,18.7862,21.4398,0.0819,8.2298,0.0055,8.0936,0.1090
03/26/2025 14:35:00,12.2915,15.3058,17.5271,18.3832,0.0719,8.0486,0.0051,9.4910,0.1028
03/26/2025 14:36:00,11.4951,14.1113,16.8033,16.0781,0.0691,7.8698,0.0046,9.4704,0.1021
03/26/2025 14:37:00,11.0447,13.2597,16.0218,16.2264,0.0658,7.7431,0.0038,9.4462,0.1022
03/26/2025 14:38:00,10.9281,13.6293,16.4463,16.3458,0.0674,7.6670,0.0025,9.4446,0.1029
03/26/2025 14:39:00,11.5508,14.5829,17.0483,17.5537,0.0705,7.5822,0.0021,9.3860,0.1030
03/26/2025 14:40:00,13.9745,17.5305,20.1270,23.6037,0.0812,7.4668,0.0048,9.2240,0.1078
03/26/2025 14:41:00,13.5612,16.9047,19.4506,22.8728,0.0797,7.4342,0.0046,9.2346,0.1070
03/26/2025 14:42:00,13.0867,16.0927,18.6408,22.5502,0.0765,7.4107,0.0039,9.2762,0.1045
03/26/2025 14:43:00,12.7234,15.8704,18.1801,22.0203,0.0751,7.3845,0.0033,9.2775,0.1065
03/26/2025 14:44:00,12.4957,15.8738,17.9206,21.5028,0.0772,7.3556,0.0016,9.2642,0.1094
03/26/2025 14:45:00,12.5350,15.7530,17.8605,21.2277,0.0775,7.3185,0.0014,9.2667,0.1089
03/26/2025 14:46:00,11.8061,14.9360,16.7075,19.2610,0.0724,7.3167,0.0020,9.2948,0.1064
03/26/2025 14:47:00,11.4096,13.7851,15.6635,16.2542,0.0691,7.3011,0.0012,9.3347,0.1049
03/26/2025 14:48:00,12.0034,13.7025,15.6219,16.8385,0.0690,7.2744,0.0031,9.3063,0.1085
03/26/2025 14:49:00,12.9565,15.4418,17.1974,27.0435,0.0636,3.9093,0.0034,9.2369,0.1084
03/26/2025 14:50:00,11.8182,13.6296,15.1911,24.8287,0.0451,0.3895,0.0004,9.3200,0.1017
03/26/2025 14:51:00,12.6318,14.9041,17.2301,22.2756,0.0633,5.0527,0.0023,9.2506,0.1058
03/26/2025 14:52:00,14.5730,17.8044,19.9454,26.4313,0.0846,7.5846,0.0084,8.2701,0.1118
03/26/2025 14:53:00,13.7111,16.0218,17.8934,29.1879,0.0709,7.5960,0.0106,4.5287,0.1087
03/26/2025 14:54:00,11.4442,12.2119,13.9010,27.0938,0.0534,7.5203,0.0083,0.0566,0.1030
03/26/2025 14:55:00,12.7019,14.0266,15.9482,29.4868,0.0633,7.4052,0.0097,0.0533,0.1081
03/26/2025 14:56:00,12.2023,14.0937,15.9517,28.0833,0.0634,7.3350,0.0099,0.0454,0.1062
03/26/2025 14:57:00,12.0973,13.6408,16.4873,26.6683,0.0654,7.2833,0.0105,0.0454,0.1038
03/26/2025 14:58:00,12.1327,13.5249,16.4453,26.3107,0.0672,7.2548,0.0087,0.0458,0.1034
03/26/2025 14:59:00,10.0055,10.4354,13.4111,18.0356,0.0603,7.2704,0.0021,0.0441,0.1023
03/26/2025 15:00:00,9.3714,9.2286,12.4784,14.7833,0.0572,7.2750,0.0015,0.0431,0.1017
03/26/2025 15:01:00,8.9408,8.8897,11.7614,13.8958,0.0537,7.2590,0.0005,0.0415,0.1022
03/26/2025 15:02:00,6.7820,7.4940,10.0867,9.1134,0.0486,7.2757,0.0005,0.0411,0.1031
03/26/2025 15:03:00,10.1955,12.4095,14.9179,24.8559,0.0608,7.1802,0.0063,0.0460,0.1052
03/26/2025 15:04:00,9.6395,11.5463,14.1355,22.9134,0.0540,7.1761,0.0050,0.0448,0.1051
03/26/2025 15:05:00,11.5305,13.7793,17.0401,21.1037,0.0630,7.1147,0.0039,0.0461,0.1035
03/26/2025 15:06:00,11.3274,13.5651,16.6774,16.8530,0.0625,7.1209,0.0014,0.0466,0.1020
03/26/2025 15:07:00,10.7682,13.1100,16.0273,16.6551,0.0587,7.1275,0.0012,0.0461,0.1035
03/26/2025 15:08:00,10.0575,13.3782,16.0314,15.4065,0.0594,7.1088,0.0005,0.0442,0.1083
03/26/2025 15:09:00,12.1231,15.3014,18.2153,20.1617,0.0646,7.0719,0.0034,0.0481,0.1036
03/26/2025 15:10:00,12.4758,15.5493,18.5231,22.5387,0.0666,7.0576,0.0057,0.0481,0.1029
03/26/2025 15:11:00,10.0402,12.3388,14.6548,19.5569,0.0538,7.0998,0.0013,0.0459,0.1038
03/26/2025 15:12:00,10.7566,13.2363,15.3981,26.3356,0.0492,7.0710,0.0077,0.0457,0.1071
03/26/2025 15:13:00,9.1201,11.3765,13.5837,21.7914,0.0446,7.1012,0.0025,0.0478,0.1069
03/26/2025 15:14:00,10.3457,13.1802,15.0402,23.1362,0.0556,7.0533,0.0042,0.0464,0.1047
03/26/2025 15:15:00,8.9298,11.0711,12.9411,17.9332,0.0471,7.0784,0.0005,0.0460,0.1039
03/26/2025 15:16:00,8.6700,10.4406,9.9783,14.8631,0.0412,7.0878,0.0007,0.0414,0.1065
03/26/2025 15:17:00,11.0540,13.2297,12.6782,22.7354,0.0510,7.0277,0.0039,0.0477,0.1098
03/26/2025 15:18:00,10.3651,12.6106,12.3069,19.3073,0.0510,7.0395,0.0015,0.0449,0.1092
03/26/2025 15:19:00,10.7027,12.8673,12.4283,20.1255,0.0487,7.0142,0.0016,0.0439,0.1089
03/26/2025 15:20:00,9.7621,11.6883,11.6261,16.2234,0.0463,7.0199,0.0010,0.0403,0.1073
03/26/2025 15:21:00,10.5097,12.5356,12.0150,18.2266,0.0490,6.8886,0.0013,0.0418,0.1070
03/26/2025 15:22:00,10.4015,12.5097,12.0357,17.3655,0.0488,7.0120,0.0017,0.0410,0.1083
03/26/2025 15:23:00,10.8122,12.8321,12.1830,18.5656,0.0503,7.0150,0.0014,0.0428,0.1088
03/26/2025 15:24:00,10.3413,12.0473,11.3561,16.9607,0.0469,7.0833,0.0016,0.0406,0.1079
03/26/2025 15:25:00,10.4366,12.3702,11.6630,18.7040,0.0481,7.0967,0.0014,0.0428,0.1085
03/26/2025 15:26:00,9.2512,10.6291,10.3617,15.1291,0.0438,7.1982,0.0027,0.0420,0.1058
03/26/2025 15:27:00,8.9677,10.3071,10.1909,13.8529,0.0461,7.1876,0.0026,0.0419,0.1062
03/26/2025 15:28:00,8.1398,9.2294,9.3125,8.2556,0.0437,7.1899,0.0014,0.0383,0.1036
03/26/2025 15:29:00,7.5414,8.5660,8.4965,7.9174,0.0382,5.9424,0.0005,0.0368,0.1020
03/26/2025 15:30:00,6.6447,7.2615,6.8295,8.9598,0.0202,1.1876,0.0000,0.0363,0.0983
03/26/2025 15:31:00,7.4129,8.2082,7.7176,12.0066,0.0206,0.3893,0.0000,0.0385,0.0987
03/26/2025 15:32:00,10.8667,12.7743,12.3819,19.8646,0.0478,5.9229,0.0039,0.0464,0.1056
03/26/2025 15:33:00,12.2701,14.3463,14.1787,25.0427,0.0587,7.4401,0.0075,0.0557,0.1105
03/26/2025 15:34:00,10.5752,11.1688,11.0451,21.6013,0.0405,7.4226,0.0072,0.0530,0.1049
03/26/2025 15:35:00,10.7616,11.6786,11.4858,20.3255,0.0443,7.3370,0.0064,0.0516,0.1069
03/26/2025 15:36:00,10.9261,12.1489,12.0115,20.2755,0.0470,7.2476,0.0059,0.0513,0.1075
03/26/2025 15:37:00,10.3808,11.4233,11.7032,18.8079,0.0454,7.1947,0.0068,0.0499,0.1063
03/26/2025 15:38:00,9.9002,8.8242,8.7764,15.2363,0.0375,7.2019,0.0083,0.0587,0.1066
03/26/2025 15:39:00,9.0467,8.2020,8.1132,15.1341,0.0326,7.3752,0.0080,0.0567,0.1047
03/26/2025 15:40:00,8.2004,7.3736,7.2098,16.4413,0.0301,7.6374,0.0084,0.0561,0.1046
03/26/2025 15:41:00,6.6667,6.6376,6.4844,16.3060,0.0353,7.7308,0.0052,0.0481,0.1048
03/26/2025 15:42:00,6.1243,5.5302,4.9322,14.2228,0.0313,7.5823,0.0038,0.0491,0.1067
03/26/2025 15:43:00,6.7728,4.9031,4.8511,11.1970,0.0255,7.4445,0.0066,0.0525,0.1035
03/26/2025 15:44:00,9.0646,7.9010,7.8788,11.3343,0.0410,7.3415,0.0071,0.0545,0.1070
03/26/2025 15:45:00,8.9595,8.0911,8.0917,10.8002,0.0424,7.3027,0.0068,0.0532,0.1074
03/26/2025 15:46:00,10.7060,10.5758,10.5690,18.3788,0.0484,7.2265,0.0071,0.0590,0.1094
03/26/2025 15:47:00,11.1569,11.3121,11.3324,20.2565,0.0512,7.1908,0.0073,0.0601,0.1102
03/26/2025 15:48:00,9.5054,8.8644,8.7857,17.5090,0.0442,7.2048,0.0066,0.0566,0.1092
03/26/2025 15:49:00,8.4348,7.5562,7.2673,17.7117,0.0402,7.1983,0.0064,0.0559,0.1096
03/26/2025 15:50:00,8.6677,8.0406,7.1938,18.4919,0.0400,7.1685,0.0060,0.0545,0.1099
03/26/2025 15:51:00,7.8168,7.5199,6.5501,16.5850,0.0385,7.1773,0.0030,0.0498,0.1099
03/26/2025 15:52:00,8.6816,9.1605,8.1877,20.9669,0.0436,7.1052,0.0039,0.0499,0.1110
03/26/2025 15:53:00,9.8113,10.4234,9.5072,25.0406,0.0467,7.0814,0.0049,0.0545,0.1116
03/26/2025 15:54:00,10.4916,9.6069,9.3282,24.5544,0.0429,5.5592,0.0070,0.0623,0.1102
03/26/2025 15:55:00,8.0690,7.6570,6.9362,24.1883,0.0196,0.9389,0.0007,0.0537,0.1053
03/26/2025 15:56:00,6.0373,5.0166,3.9460,18.3000,0.0096,0.3938,0.0001,0.0493,0.1009
03/26/2025 15:57:00,4.1179,2.9935,2.6343,14.0960,0.0021,0.3974,0.0000,0.0465,0.0996
03/26/2025 15:58:00,3.0522,3.7643,3.5791,10.1648,0.0017,0.3988,0.0000,0.0431,0.0992
03/26/2025 15:59:00,3.2446,3.7489,3.6531,8.0394,0.0000,0.3988,0.0000,0.0440,0.0979
03/26/2025 16:00:00,4.6646,3.1046,2.7382,12.2326,0.0018,0.3959,0.0000,0.0472,0.0983
03/26/2025 16:01:00,5.9420,3.5571,3.1911,18.3424,0.0052,0.3946,0.0002,0.3819,0.0992
03/26/2025 16:02:00,8.3284,6.5881,6.5425,20.5820,0.0157,0.3938,0.0006,9.0983,0.1006
03/26/2025 16:03:00,7.8798,6.4242,6.2477,17.6290,0.0144,0.3926,0.0004,9.8791,0.0986
03/26/2025 16:04:00,9.6447,8.7393,8.7870,21.2730,0.0220,0.3887,0.0009,9.7564,0.1045
03/26/2025 16:05:00,10.5595,10.2148,10.2123,23.5260,0.0275,0.3858,0.0003,9.6513,0.1062
03/26/2025 16:06:00,9.4764,8.8025,8.6375,19.5862,0.0236,0.3856,0.0000,9.6683,0.1049
03/26/2025 16:07:00,11.1662,11.1081,11.3026,21.6286,0.0416,5.2348,0.0051,9.5159,0.1069
03/26/2025 16:08:00,11.9925,12.3321,12.3624,23.3277,0.0534,7.4312,0.0083,9.4615,0.1098
03/26/2025 16:09:00,11.3693,12.1056,11.5855,21.4181,0.0516,7.4168,0.0075,9.4683,0.1107
03/26/2025 16:10:00,11.6723,12.7885,12.2651,22.8082,0.0543,7.3424,0.0076,9.4267,0.1117
03/26/2025 16:11:00,10.0339,10.6836,10.4872,16.5843,0.0496,7.3178,0.0064,9.5077,0.1100
03/26/2025 16:12:00,9.8769,10.5648,9.8683,16.2604,0.0487,7.2809,0.0059,9.4930,0.1105
03/26/2025 16:13:00,10.5488,12.5733,10.5910,21.9512,0.0485,7.2488,0.0049,9.4250,0.1124
03/26/2025 16:14:00,9.5977,11.5004,9.2935,17.2135,0.0468,7.2379,0.0021,9.4468,0.1112
03/26/2025 16:15:00,9.7803,11.9875,9.6258,19.0327,0.0478,7.1892,0.0029,9.3909,0.1119
03/26/2025 16:16:00,11.0292,14.0149,11.6773,25.1633,0.0532,7.1389,0.0039,9.3047,0.1137
03/26/2025 16:17:00,10.5892,12.9482,10.6643,22.5881,0.0470,7.1582,0.0045,9.3556,0.1121
03/26/2025 16:18:00,11.0901,13.9791,12.0872,21.0434,0.0568,7.1056,0.0032,9.2751,0.1125
03/26/2025 16:19:00,10.8766,13.6490,11.7010,16.3097,0.0571,7.0974,0.0032,9.2793,0.1119
03/26/2025 16:20:00,10.4197,13.3356,11.1075,16.3371,0.0578,7.0859,0.0013,9.2893,0.1124
03/26/2025 16:21:00,10.2646,13.0546,10.6586,16.5181,0.0551,7.0706,0.0021,9.3188,0.1122
03/26/2025 16:22:00,9.6956,11.9144,9.6869,16.2783,0.0482,7.0767,0.0025,8.9815,0.1106
03/26/2025 16:23:00,7.9179,10.0749,8.0120,15.4440,0.0433,7.0950,0.0006,3.6513,0.1086
03/26/2025 16:24:00,7.1378,9.6660,7.5596,15.3894,0.0412,7.0744,0.0002,2.4619,0.1078
03/26/2025 16:25:00,6.8838,9.4549,7.3688,12.5877,0.0457,7.0633,0.0001,2.4542,0.1080
03/26/2025 16:26:00,5.8195,8.1395,6.0714,8.0977,0.0449,7.0677,0.0000,2.4648,0.1075
03/26/2025 16:27:00,4.8596,6.6508,4.6322,8.1680,0.0344,7.0885,0.0002,2.4816,0.1029
03/26/2025 16:28:00,5.0996,6.9537,4.9553,8.1056,0.0368,7.0643,0.0001,2.4707,0.1038
03/26/2025 16:29:00,6.0602,8.2371,6.2875,9.5835,0.0441,7.0244,0.0000,2.4407,0.1069
03/26/2025 16:30:00,6.9146,9.3814,7.4455,11.4243,0.0485,6.9869,0.0006,2.4306,0.1079
03/26/2025 16:31:00,7.3473,9.9694,8.0833,13.7910,0.0485,6.9704,0.0000,2.4193,0.1083
03/26/2025 16:32:00,7.5352,9.9516,8.1741,11.0537,0.0471,6.9742,0.0001,2.4201,0.1072
03/26/2025 16:33:00,7.2217,9.6302,7.6887,10.0961,0.0485,6.9721,0.0000,2.4273,0.1076
03/26/2025 16:34:00,8.3102,11.3494,9.6957,14.3825,0.0533,6.9242,0.0000,2.4028,0.1084
03/26/2025 16:35:00,8.7523,11.9876,10.1225,15.7027,0.0561,6.9096,0.0001,2.3959,0.1096
03/26/2025 16:36:00,8.6672,11.9255,10.0372,15.3315,0.0560,6.9006,0.0001,2.3934,0.1095
03/26/2025 16:37:00,8.6159,11.9312,9.9824,15.3277,0.0557,6.8925,0.0002,2.3987,0.1096
03/26/2025 16:38:00,8.2452,11.4886,9.1330,16.1608,0.0504,6.9037,0.0002,2.4083,0.1100
03/26/2025 16:39:00,7.2363,10.2855,7.8734,16.7182,0.0404,6.9159,0.0000,2.4159,0.1089
03/26/2025 16:40:00,5.6414,8.0689,5.4488,9.5433,0.0368,6.9449,0.0001,2.4377,0.1076
03/26/2025 16:41:00,5.8994,8.1475,5.7561,7.7902,0.0376,6.9549,0.0000,2.4442,0.1075
03/26/2025 16:42:00,7.7239,10.5611,8.6099,9.3696,0.0459,6.9083,0.0001,2.4075,0.1076
03/26/2025 16:43:00,7.1949,9.7400,7.8595,9.3971,0.0399,6.9211,0.0000,2.4040,0.1060
03/26/2025 16:44:00,8.7648,12.0393,10.0671,14.4377,0.0490,6.8713,0.0003,2.3786,0.1082
03/26/2025 16:45:00,9.6494,13.6020,11.4389,19.8043,0.0515,6.8344,0.0000,2.3623,0.1096
03/26/2025 16:46:00,9.9533,12.8481,10.7756,17.4854,0.0483,6.8339,0.0015,2.3691,0.1091
03/26/2025 16:47:00,9.8108,12.2353,10.2845,16.6103,0.0453,6.8424,0.0011,2.3832,0.1087
03/26/2025 16:48:00,9.3782,11.6837,9.7426,16.6386,0.0403,6.8729,0.0020,2.3944,0.1084
03/26/2025 16:49:00,9.6798,12.2827,10.4423,16.6079,0.0452,6.8557,0.0012,2.3887,0.1092
03/26/2025 16:50:00,10.2170,12.9423,11.1725,16.4169,0.0477,6.8466,0.0017,2.3823,0.1092
03/26/2025 16:51:00,10.2743,12.9837,11.0893,16.1202,0.0466,6.8355,0.0014,2.3758,0.1081
03/26/2025 16:52:00,10.1354,12.5563,10.8624,15.3445,0.0444,6.8215,0.0024,2.3763,0.1066
03/26/2025 16:53:00,9.5528,11.7362,10.0663,15.4036,0.0405,6.8430,0.0022,2.3823,0.1059
03/26/2025 16:54:00,8.7439,10.7286,9.3397,11.8704,0.0420,6.8567,0.0024,2.3921,0.1053
03/26/2025 16:55:00,9.0019,11.1854,9.1860,11.6513,0.0448,6.8467,0.0004,2.3897,0.1065
03/26/2025 16:56:00,9.5289,11.9387,9.9942,13.7256,0.0484,6.8494,0.0013,2.3841,0.1074
03/26/2025 16:57:00,9.5441,11.9128,10.0828,13.8534,0.0481,6.8425,0.0019,2.3899,0.1076
03/26/2025 16:58:00,9.3590,11.6007,10.1591,13.7958,0.0469,6.8306,0.0018,2.3830,0.1069
03/26/2025 16:59:00,12.1484,14.7211,14.4330,19.6123,0.0586,6.7647,0.0067,8.2459,0.1083
03/26/2025 17:00:00,12.5096,16.2723,15.7768,23.5825,0.0616,6.7654,0.0068,9.1544,0.1087
03/26/2025 17:01:00,10.8815,13.9411,13.5174,16.9721,0.0524,6.8068,0.0059,9.2072,0.1063
03/26/2025 17:02:00,10.6160,13.5058,13.2875,15.3341,0.0514,6.7974,0.0052,9.1765,0.1055
03/26/2025 17:03:00,10.7174,13.5693,13.2839,15.2494,0.0515,6.7922,0.0054,9.1469,0.1053
03/26/2025 17:04:00,10.7712,14.8423,13.1760,15.2388,0.0532,6.7875,0.0030,9.0998,0.1063
03/26/2025 17:05:00,9.9985,13.9026,12.1484,11.9630,0.0514,6.8002,0.0016,9.1361,0.1064
03/26/2025 17:06:00,9.6016,13.3290,11.4809,10.5288,0.0502,6.8104,0.0008,9.1589,0.1068
03/26/2025 17:07:00,9.7288,13.8773,11.5468,11.2810,0.0511,6.7948,0.0006,9.1234,0.1078
03/26/2025 17:08:00,9.6731,13.9692,11.6046,11.3467,0.0516,6.7915,0.0004,9.0925,0.1077
03/26/2025 17:09:00,8.5764,12.5599,10.2929,7.0678,0.0494,6.8118,0.0002,8.9993,0.1066
03/26/2025 17:10:00,7.0305,10.4256,8.2532,4.0426,0.0446,6.8154,0.0000,5.6377,0.1053
03/26/2025 17:11:00,5.7725,8.6685,6.4214,4.0563,0.0394,6.8231,0.0000,2.3960,0.1049
03/26/2025 17:12:00,3.9243,5.6482,3.6715,4.5194,0.0322,6.8702,0.0001,2.4281,0.1035
03/26/2025 17:13:00,5.6835,7.3379,5.9721,13.1170,0.0383,6.8078,0.0003,2.4063,0.1062
03/26/2025 17:14:00,5.8223,7.5670,6.1703,14.0374,0.0375,6.8041,0.0008,2.4023,0.1064
03/26/2025 17:15:00,5.2016,6.7664,5.8022,12.0055,0.0337,6.8089,0.0002,2.4049,0.1030
03/26/2025 17:16:00,5.5071,7.0838,5.7803,12.5975,0.0332,6.7874,0.0009,2.3978,0.1045
03/26/2025 17:17:00,6.4945,8.7302,7.0888,16.8215,0.0370,6.7687,0.0003,2.3863,0.1059
03/26/2025 17:18:00,7.4471,11.0701,8.2411,20.1397,0.0413,6.7386,0.0001,2.3692,0.1083
03/26/2025 17:19:00,9.0847,13.2932,10.5445,21.5126,0.0471,6.6870,0.0006,2.3443,0.1089
03/26/2025 17:20:00,10.1372,14.6020,12.4598,20.5589,0.0512,6.6752,0.0007,2.3264,0.1073
03/26/2025 17:21:00,10.1797,14.7359,12.6288,20.4848,0.0522,6.6711,0.0011,2.3213,0.1073
03/26/2025 17:22:00,9.7518,14.2553,12.2725,18.6196,0.0514,6.6728,0.0007,2.3260,0.1070
03/26/2025 17:23:00,6.3658,9.6931,8.0263,9.5657,0.0431,6.7369,0.0000,2.3616,0.1032
03/26/2025 17:24:00,4.7018,7.4133,5.1017,8.1521,0.0363,6.7549,0.0000,2.3925,0.1052
03/26/2025 17:25:00,4.7901,6.3424,5.1875,8.1846,0.0354,6.7471,0.0003,2.3971,0.1025
03/26/2025 17:26:00,5.7694,6.0103,5.2017,8.1214,0.0366,6.7415,0.0016,2.3971,0.1039
03/26/2025 17:27:00,5.9637,6.2257,5.4322,9.2052,0.0365,6.7359,0.0023,2.3936,0.1041
03/26/2025 17:28:00,8.2047,9.6347,8.7405,19.1222,0.0462,6.6865,0.0050,2.3629,0.1074
03/26/2025 17:29:00,7.7782,8.9723,8.1330,17.2193,0.0426,6.6762,0.0035,2.3595,0.1059
03/26/2025 17:30:00,7.5268,9.0172,7.4548,15.6919,0.0395,6.6835,0.0030,2.3620,0.1049
03/26/2025 17:31:00,7.4201,9.7288,7.2617,15.3761,0.0402,6.6856,0.0008,2.3573,0.1063
03/26/2025 17:32:00,7.3845,9.7653,7.4234,15.3020,0.0410,6.6747,0.0007,2.3569,0.1063
03/26/2025 17:33:00,7.3909,9.7608,7.4397,15.2785,0.0406,6.6775,0.0010,2.3557,0.1065
03/26/2025 17:34:00,7.6570,10.3260,7.7658,16.4661,0.0425,6.7400,0.0009,2.3967,0.1096
03/26/2025 17:35:00,7.7172,10.7857,7.8891,17.4212,0.0429,6.7951,0.0005,2.4314,0.1121
03/26/2025 17:36:00,7.7849,10.9458,7.8157,17.4360,0.0423,6.7825,0.0006,2.4252,0.1122
03/26/2025 17:37:00,9.8900,12.3320,11.1671,17.0745,0.0481,6.7347,0.0027,2.3940,0.1097
03/26/2025 17:38:00,9.0409,11.1274,10.1669,12.3028,0.0482,6.7657,0.0016,2.4043,0.1089
03/26/2025 17:39:00,9.0287,11.9954,11.0423,14.8782,0.0513,6.7560,0.0006,2.3934,0.1091
03/26/2025 17:40:00,7.6679,10.4312,9.6486,10.5898,0.0479,6.7767,0.0005,2.4091,0.1082
03/26/2025 17:41:00,5.7731,7.7364,6.6619,9.8374,0.0397,6.8283,0.0005,2.4441,0.1084
03/26/2025 17:42:00,6.5501,9.8030,7.4374,15.9580,0.0432,6.7964,0.0002,2.4355,0.1110
03/26/2025 17:43:00,7.3673,11.9896,9.2102,20.7660,0.0483,6.7653,0.0001,2.4143,0.1133
03/26/2025 17:44:00,5.8926,9.6581,6.6224,14.0366,0.0397,6.8021,0.0000,2.4369,0.1111
03/26/2025 17:45:00,5.5057,9.0029,6.0470,11.9910,0.0380,6.8070,0.0000,2.4383,0.1103
03/26/2025 17:46:00,6.1994,9.8130,6.9102,11.8378,0.0395,6.7912,0.0000,4.9764,0.1103
03/26/2025 17:47:00,7.2372,11.0155,8.5880,10.9745,0.0449,6.7596,0.0001,9.3574,0.1094
03/26/2025 17:48:00,7.2913,10.0307,8.7102,10.9480,0.0429,6.7801,0.0020,9.4653,0.1079
03/26/2025 17:49:00,8.3185,11.3241,9.9733,15.6825,0.0446,6.7654,0.0040,9.3801,0.1087
03/26/2025 17:50:00,8.3456,11.6046,10.1444,16.3239,0.0454,6.7555,0.0042,9.3517,0.1090
03/26/2025 17:51:00,8.3021,11.6897,10.6965,16.4158,0.0464,6.7628,0.0043,9.3397,0.1090
03/26/2025 17:52:00,7.8696,10.8474,9.6929,12.0972,0.0451,6.7639,0.0030,9.3523,0.1086
03/26/2025 17:53:00,7.1009,10.1058,8.6999,8.3989,0.0439,6.7819,0.0014,9.3623,0.1076
03/26/2025 17:54:00,7.1918,10.9595,8.7259,8.3551,0.0465,6.7779,0.0001,9.3528,0.1096
03/26/2025 17:55:00,7.3590,11.2471,8.8384,8.8558,0.0468,6.7718,0.0002,9.3013,0.1097
03/26/2025 17:56:00,9.1310,14.1835,11.3596,19.5132,0.0538,6.7146,0.0011,7.2650,0.1121
03/26/2025 17:57:00,7.7990,11.9351,9.0792,18.0970,0.0470,6.7366,0.0003,2.4211,0.1112
03/26/2025 17:58:00,9.1924,13.6869,11.2876,16.4417,0.0495,6.6993,0.0005,2.3968,0.1098
03/26/2025 17:59:00,9.7454,13.5319,12.6125,16.1279,0.0508,6.6914,0.0024,2.3877,0.1077
03/26/2025 18:00:00,10.7514,14.8811,13.6669,20.6182,0.0531,6.6795,0.0036,2.3784,0.1088
03/26/2025 18:01:00,10.7565,15.1828,13.8066,22.0502,0.0542,6.6715,0.0042,2.3731,0.1095
03/26/2025 18:02:00,9.0929,13.1207,11.2023,23.2488,0.0472,6.7147,0.0012,2.4034,0.1114
03/26/2025 18:03:00,8.5435,12.2414,10.0811,23.1682,0.0451,6.7031,0.0020,2.4094,0.1113
03/26/2025 18:04:00,8.4395,12.6192,10.0773,23.2357,0.0445,6.6894,0.0013,2.3990,0.1109
03/26/2025 18:05:00,8.3083,13.4420,9.9108,22.5488,0.0458,6.6845,0.0001,2.3931,0.1124
03/26/2025 18:06:00,5.5287,9.2900,6.1629,9.8044,0.0402,6.7586,0.0000,2.4386,0.1105
03/26/2025 18:07:00,5.5616,9.2999,6.1262,9.8529,0.0400,6.7480,0.0000,2.4322,0.1101
03/26/2025 18:08:00,4.6774,7.5555,4.7477,4.7339,0.0378,6.7560,0.0000,2.4399,0.1090
03/26/2025 18:09:00,5.2505,7.3799,4.9808,4.1490,0.0398,6.7452,0.0000,2.4398,0.1090
03/26/2025 18:10:00,6.4034,7.8807,6.3209,9.2108,0.0423,6.7188,0.0006,2.4291,0.1091
03/26/2025 18:11:00,7.5995,9.6700,8.2412,15.2818,0.0468,6.6830,0.0018,2.4050,0.1105
03/26/2025 18:12:00,7.0134,8.7363,7.4523,12.7027,0.0417,6.6914,0.0008,2.4145,0.1091
03/26/2025 18:13:00,6.6054,8.0514,6.6645,12.0436,0.0392,6.6975,0.0012,2.4226,0.1089
03/26/2025 18:14:00,6.4975,7.7614,6.8407,11.7906,0.0396,6.6950,0.0015,2.4210,0.1081
03/26/2025 18:15:00,6.5422,7.3597,6.5133,10.8604,0.0386,6.6999,0.0026,2.4239,0.1068
03/26/2025 18:16:00,6.5464,8.4741,6.4960,10.5283,0.0399,6.6997,0.0006,2.4212,0.1074
03/26/2025 18:17:00,6.5429,8.6887,6.6567,10.4967,0.0415,6.7015,0.0002,2.4225,0.1085
03/26/2025 18:18:00,6.5424,8.7522,6.3262,10.6145,0.0406,6.6940,0.0005,2.4216,0.1087
03/26/2025 18:19:00,6.4962,8.8015,6.4224,10.6414,0.0406,6.6892,0.0001,2.4183,0.1087
03/26/2025 18:20:00,5.0070,7.7718,5.3594,7.3206,0.0385,6.6998,0.0001,2.4154,0.1075
03/26/2025 18:21:00,4.9918,7.1341,5.5958,7.8759,0.0380,6.6949,0.0004,2.4178,0.1064
03/26/2025 18:22:00,8.0250,11.1861,10.4371,11.3826,0.0482,6.6386,0.0007,2.3817,0.1068
03/26/2025 18:23:00,8.4673,12.2201,11.3768,14.0053,0.0510,6.6338,0.0013,2.3682,0.1074
03/26/2025 18:24:00,10.5978,15.5108,14.4798,23.6891,0.0601,6.5922,0.0040,2.3423,0.1102
03/26/2025 18:25:00,10.2563,14.7523,13.9471,23.6095,0.0568,6.5878,0.0035,2.3474,0.1098
03/26/2025 18:26:00,7.8836,11.3366,9.8402,22.1087,0.0447,6.6234,0.0026,2.3802,0.1092
03/26/2025 18:27:00,7.8525,11.9959,9.6618,21.7911,0.0438,6.6171,0.0013,2.3813,0.1092
03/26/2025 18:28:00,6.8368,11.1146,8.7276,17.2966,0.0433,6.6419,0.0003,2.3905,0.1092
03/26/2025 18:29:00,6.5855,10.9974,7.9154,16.9117,0.0413,6.6315,0.0001,2.3848,0.1100
03/26/2025 18:30:00,6.6063,11.1844,8.3236,17.3531,0.0430,6.6282,0.0001,2.3850,0.1104
03/26/2025 18:31:00,6.8182,11.1009,8.0036,17.2425,0.0427,6.6420,0.0000,2.3965,0.1111
03/26/2025 18:32:00,7.5555,11.4107,9.0694,17.1166,0.0444,6.6360,0.0011,5.3156,0.1106
03/26/2025 18:33:00,8.4693,11.9040,10.5197,16.8564,0.0481,6.6194,0.0017,9.1804,0.1094
03/26/2025 18:34:00,6.7562,9.8256,8.5060,10.2419,0.0450,6.6659,0.0008,9.3304,0.1084
03/26/2025 18:35:00,6.5493,9.7372,8.2843,9.6350,0.0446,6.6788,0.0013,9.3400,0.1089
03/26/2025 18:36:00,6.6158,9.7760,8.2427,9.7477,0.0446,6.6884,0.0008,9.3323,0.1091
03/26/2025 18:37:00,6.5703,9.7146,8.2672,9.6335,0.0448,6.6718,0.0007,9.2854,0.1089
03/26/2025 18:38:00,7.5615,11.3057,9.4109,13.5088,0.0481,6.6567,0.0012,9.2279,0.1097
03/26/2025 18:39:00,9.0401,14.8041,11.6452,20.7620,0.0562,6.6123,0.0006,9.0869,0.1133
03/26/2025 18:40:00,8.5251,13.8966,10.7092,18.1703,0.0519,6.6140,0.0001,9.0694,0.1118
03/26/2025 18:41:00,8.1513,13.4268,10.3775,17.0954,0.0487,6.6133,0.0005,8.8659,0.1109
03/26/2025 18:42:00,6.8757,11.3454,8.5637,15.5577,0.0434,6.6247,0.0001,4.5579,0.1095
03/26/2025 18:43:00,5.4385,8.5540,6.4810,10.5846,0.0387,6.6630,0.0000,2.4156,0.1073
03/26/2025 18:44:00,5.6006,8.0615,6.9239,12.1660,0.0373,6.6458,0.0005,2.4080,0.1061
03/26/2025 18:45:00,6.3182,9.4912,8.0382,16.2031,0.0396,6.6213,0.0009,2.3937,0.1076
03/26/2025 18:46:00,6.5156,9.6579,8.1850,16.6920,0.0404,6.6076,0.0014,2.3923,0.1079
03/26/2025 18:47:00,6.5610,9.7067,8.0803,16.7811,0.0403,6.6082,0.0012,2.3871,0.1075
03/26/2025 18:48:00,7.6402,11.2360,10.0543,13.6501,0.0454,6.5802,0.0014,2.3722,0.1069
03/26/2025 18:49:00,7.2306,10.6118,10.1597,8.6321,0.0482,6.5944,0.0008,2.3683,0.1051
03/26/2025 18:50:00,6.7893,10.6776,9.0801,5.9975,0.0461,6.6100,0.0002,2.3728,0.1054
03/26/2025 18:51:00,6.1095,9.9133,8.0843,3.1912,0.0447,6.6266,0.0001,2.3846,0.1056
03/26/2025 18:52:00,7.0631,11.6624,9.1427,15.8427,0.0476,6.6037,0.0001,2.3768,0.1094
03/26/2025 18:53:00,7.9319,11.6995,9.1263,18.8094,0.0494,6.5767,0.0014,2.3810,0.1110
03/26/2025 18:54:00,7.5769,10.9504,8.4186,16.7371,0.0441,6.5874,0.0010,2.3877,0.1098
03/26/2025 18:55:00,7.5855,10.7606,8.2649,16.2105,0.0438,6.6132,0.0007,2.4008,0.1098
03/26/2025 18:56:00,7.4376,10.7508,8.1944,16.2685,0.0431,6.5873,0.0008,2.3879,0.1091
03/26/2025 18:57:00,7.4722,10.9583,8.1784,16.9061,0.0438,6.5814,0.0007,2.3789,0.1098
03/26/2025 18:58:00,7.5064,11.0418,8.2107,17.1719,0.0439,6.5751,0.0002,2.3792,0.1103
03/26/2025 18:59:00,7.5326,11.0190,8.2538,17.0957,0.0438,6.5721,0.0006,2.3796,0.1104
03/26/2025 19:00:00,7.5542,10.9461,8.7312,16.9815,0.0450,6.5735,0.0006,2.3696,0.1099
03/26/2025 19:01:00,7.5457,10.8017,8.3608,16.7921,0.0444,6.5737,0.0003,2.3773,0.1101
03/26/2025 19:02:00,6.6863,8.8329,6.4598,10.9636,0.0428,6.5966,0.0004,2.3927,0.1093
03/26/2025 19:03:00,6.7306,7.8208,6.0160,9.3991,0.0425,6.6105,0.0015,2.4022,0.1087
03/26/2025 19:04:00,6.7164,6.9748,5.9720,9.4264,0.0411,6.6249,0.0058,2.4096,0.1075
03/26/2025 19:05:00,5.8324,7.0791,5.9327,9.5926,0.0399,6.6491,0.0015,2.4153,0.1078
03/26/2025 19:06:00,6.3555,7.8998,6.6726,11.9493,0.0415,6.6365,0.0019,2.4066,0.1082
03/26/2025 19:07:00,8.7168,11.8202,10.3746,23.4577,0.0516,6.5777,0.0051,2.3678,0.1114
03/26/2025 19:08:00,8.7204,11.9462,10.3105,23.4838,0.0494,6.5641,0.0045,2.3630,0.1105
03/26/2025 19:09:00,8.6736,12.8789,9.9227,22.7442,0.0486,6.5625,0.0019,2.3590,0.1112
03/26/2025 19:10:00,8.7781,12.6271,9.8077,21.8077,0.0490,6.5406,0.0027,2.3591,0.1109
03/26/2025 19:11:00,7.7868,10.8514,8.7386,16.5619,0.0468,6.5759,0.0028,2.3705,0.1083
03/26/2025 19:12:00,7.8481,10.8827,8.5349,15.8024,0.0460,6.5738,0.0015,2.3685,0.1084
03/26/2025 19:13:00,7.0608,9.5781,7.4209,11.0507,0.0439,6.5932,0.0006,2.3853,0.1073
03/26/2025 19:14:00,6.9151,9.3160,7.1693,10.3467,0.0429,6.5964,0.0011,2.3791,0.1067
03/26/2025 19:15:00,7.2306,9.2182,7.2382,10.1792,0.0433,6.5986,0.0022,2.3740,0.1066
03/26/2025 19:16:00,7.6322,8.8212,6.7609,8.7555,0.0437,6.5758,0.0038,2.3731,0.1066
03/26/2025 19:17:00,8.8795,9.2112,9.0601,2.6998,0.0502,6.5936,0.0063,2.3657,0.1042
03/26/2025 19:18:00,10.3363,10.8333,11.2470,2.6852,0.0556,6.6445,0.0091,8.0167,0.1041
03/26/2025 19:19:00,10.5936,11.2888,11.8392,3.1429,0.0568,6.5724,0.0089,9.1035,0.1047
03/26/2025 19:20:00,11.7472,13.4114,13.8946,10.9006,0.0627,6.5022,0.0091,9.0368,0.1068
03/26/2025 19:21:00,10.1647,11.2874,11.1765,12.8016,0.0552,6.5251,0.0091,9.0926,0.1077
03/26/2025 19:22:00,9.3339,10.9130,10.0689,10.6716,0.0496,6.5218,0.0075,9.0712,0.1064
03/26/2025 19:23:00,9.1636,11.6485,9.8983,10.3268,0.0505,6.5749,0.0056,9.1459,0.1087
03/26/2025 19:24:00,9.3056,12.0023,10.1130,10.8824,0.0513,6.6529,0.0055,9.3569,0.1109
03/26/2025 19:25:00,10.0143,13.3307,10.9095,14.7478,0.0528,6.6430,0.0050,9.3203,0.1127
03/26/2025 19:26:00,10.4704,14.2277,11.4442,17.2443,0.0548,6.6591,0.0045,9.3169,0.1144
03/26/2025 19:27:00,9.8255,12.8525,10.7757,17.6412,0.0499,6.6652,0.0064,7.4470,0.1127
03/26/2025 19:28:00,8.4775,10.6906,9.0983,17.9029,0.0442,6.6574,0.0061,2.4599,0.1119
03/26/2025 19:29:00,8.6150,10.8463,9.3239,18.4071,0.0444,6.6559,0.0058,2.4543,0.1122
03/26/2025 19:30:00,8.0878,10.0841,8.9963,17.1307,0.0445,5.8352,0.0039,2.4606,0.1121
03/26/2025 19:31:00,6.8400,8.0341,6.5670,15.8020,0.0292,1.5490,0.0002,2.4954,0.1108
03/26/2025 19:32:00,6.8092,8.0163,6.1654,15.9355,0.0237,0.3891,0.0001,2.4997,0.1102
03/26/2025 19:33:00,6.1328,8.5536,5.4288,15.8978,0.0238,0.3881,0.0000,2.5008,0.1115
03/26/2025 19:34:00,6.1739,9.5104,6.2754,18.6969,0.0247,0.3882,0.0009,2.4894,0.1124
03/26/2025 19:35:00,7.0931,11.8409,8.3974,25.4294,0.0303,0.3876,0.0022,2.4797,0.1152
03/26/2025 19:36:00,5.8392,9.7822,6.4460,19.5019,0.0225,0.3907,0.0000,2.5021,0.1127
03/26/2025 19:37:00,5.5763,8.4939,6.1171,18.7404,0.0197,0.3919,0.0000,2.5062,0.1108
03/26/2025 19:38:00,5.5790,7.4756,6.0975,17.3767,0.0189,0.3928,0.0000,2.5243,0.1043
03/26/2025 19:39:00,5.9958,7.4547,6.1153,17.3273,0.0195,0.3923,0.0000,2.5221,0.1066
03/26/2025 19:40:00,6.6548,7.3516,6.5700,17.0604,0.0216,0.3895,0.0000,2.5151,0.1083
03/26/2025 19:41:00,6.6434,7.3020,6.1268,16.9226,0.0206,0.3890,0.0000,2.5110,0.1091
03/26/2025 19:42:00,6.5126,7.2852,6.1254,16.9602,0.0204,0.3888,0.0000,2.4986,0.1086
03/26/2025 19:43:00,6.6277,8.3472,6.0821,16.6797,0.0207,0.3883,0.0000,2.4945,0.1082
03/26/2025 19:44:00,6.2699,8.1069,5.4295,14.8065,0.0215,0.3885,0.0000,2.5043,0.1101
03/26/2025 19:45:00,5.6705,7.0489,4.4835,8.5875,0.0286,3.1676,0.0000,2.5091,0.1095
03/26/2025 19:46:00,5.7531,7.2082,4.5755,8.7149,0.0278,3.4659,0.0000,2.5089,0.1099
03/26/2025 19:47:00,6.8921,8.0923,6.4152,8.5824,0.0325,3.4244,0.0000,2.4838,0.1084
03/26/2025 19:48:00,9.3698,11.4261,10.8540,14.9588,0.0436,3.3770,0.0002,2.4499,0.1093
03/26/2025 19:49:00,8.8747,10.9164,10.4770,13.4692,0.0407,3.3673,0.0000,2.4491,0.1087
03/26/2025 19:50:00,7.8858,10.2091,9.7138,11.5901,0.0344,3.3765,0.0000,2.4571,0.1072
03/26/2025 19:51:00,6.3841,8.3648,7.7027,11.2480,0.0272,3.3999,0.0000,2.4847,0.1036
03/26/2025 19:52:00,6.7125,7.5295,6.5534,14.4095,0.0273,3.4084,0.0000,2.5046,0.1086
03/26/2025 19:53:00,7.1939,9.4400,7.3369,17.9149,0.0289,3.3947,0.0000,2.4898,0.1109
03/26/2025 19:54:00,6.4244,10.2884,7.2758,18.0150,0.0289,3.3902,0.0000,2.4815,0.1122
03/26/2025 19:55:00,6.4610,10.2552,7.2478,17.8993,0.0289,3.3896,0.0000,2.4835,0.1120
03/26/2025 19:56:00,6.3403,9.9827,7.3967,17.0615,0.0289,3.3935,0.0000,2.4877,0.1112
03/26/2025 19:57:00,4.7970,7.5808,4.7487,9.9447,0.0264,3.4103,0.0000,2.5054,0.1106
03/26/2025 19:58:00,3.7946,4.6400,3.3817,5.6652,0.0213,3.4306,0.0000,2.5304,0.1061
03/26/2025 19:59:00,4.4514,5.9072,4.5645,9.3935,0.0223,3.4079,0.0000,2.5108,0.1078
03/26/2025 20:00:00,4.4876,6.1341,4.7544,10.0365,0.0236,3.4058,0.0000,2.5110,0.1090
03/26/2025 20:01:00,4.5191,6.1352,4.7434,10.0336,0.0232,3.4066,0.0000,2.5115,0.1087
03/26/2025 20:02:00,5.4789,7.6448,6.1891,14.4562,0.0270,3.3900,0.0000,2.4999,0.1104
03/26/2025 20:03:00,8.0800,11.8119,10.4651,21.4544,0.0390,3.3509,0.0000,7.5073,0.1134
03/26/2025 20:04:00,8.1547,12.8731,10.5188,18.9613,0.0367,3.3523,0.0000,9.6319,0.1127
03/26/2025 20:05:00,8.0233,12.6651,9.9003,17.4908,0.0352,3.3605,0.0000,9.6737,0.1132
03/26/2025 20:06:00,8.0242,12.3633,9.8303,16.7404,0.0355,3.3572,0.0000,9.6304,0.1120
03/26/2025 20:07:00,8.1915,12.3026,9.8123,16.6226,0.0358,3.3570,0.0000,9.6296,0.1121
03/26/2025 20:08:00,8.1892,11.6444,9.9015,16.6980,0.0351,3.3642,0.0000,9.6428,0.1117
03/26/2025 20:09:00,7.9862,10.9534,9.9206,16.9559,0.0331,3.3664,0.0001,9.6422,0.1109
03/26/2025 20:10:00,7.9657,10.8788,9.8881,16.7950,0.0334,3.3598,0.0001,9.6159,0.1104
03/26/2025 20:11:00,7.2042,9.5995,9.1483,12.9780,0.0330,3.3701,0.0000,9.6487,0.1082
03/26/2025 20:12:00,6.2463,7.9810,7.2367,8.5800,0.0303,3.3830,0.0000,9.2968,0.1081
03/26/2025 20:13:00,4.8411,6.0228,5.5309,8.6887,0.0244,3.3988,0.0000,3.6003,0.1034
03/26/2025 20:14:00,4.6339,5.9368,4.7226,8.6451,0.0229,3.4046,0.0000,2.5339,0.1028
