Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/26/2025 20:15:00,5.5129,8.3774,5.9229,12.5082,0.0271,3.3839,0.0000,2.5115,0.1076
03/26/2025 20:16:00,8.1127,12.4668,9.8077,24.2811,0.0410,3.3510,0.0011,2.4836,0.1145
03/26/2025 20:17:00,7.8033,11.9704,9.2669,22.8043,0.0374,3.3710,0.0009,2.5019,0.1141
03/26/2025 20:18:00,6.6349,10.1174,7.5705,17.4127,0.0301,3.4025,0.0000,2.5324,0.1127
03/26/2025 20:19:00,6.5543,8.9754,7.4626,16.9802,0.0284,3.4143,0.0000,2.5471,0.1101
03/26/2025 20:20:00,6.4520,8.7332,7.3069,17.6848,0.0278,3.4082,0.0000,2.5401,0.1121
03/26/2025 20:21:00,8.0615,10.6305,9.9908,12.3533,0.0336,3.3831,0.0000,2.5126,0.1107
03/26/2025 20:22:00,7.8240,10.5149,9.9339,12.4281,0.0336,3.3914,0.0000,2.5214,0.1111
03/26/2025 20:23:00,7.8601,10.4199,9.9241,12.3036,0.0335,3.3951,0.0000,2.5260,0.1110
03/26/2025 20:24:00,7.5102,9.9726,9.4743,12.3046,0.0323,3.3969,0.0000,2.5274,0.1108
03/26/2025 20:25:00,4.0790,5.1800,3.9584,6.0566,0.0224,3.4615,0.0000,2.5853,0.1066
03/26/2025 20:26:00,3.9744,5.7276,2.9538,4.3913,0.0235,3.4755,0.0000,2.5952,0.1094
03/26/2025 20:27:00,4.8991,6.4438,3.5900,4.8702,0.0315,3.4649,0.0000,4.2663,0.1142
03/26/2025 20:28:00,6.3283,8.9351,6.1038,9.4704,0.0455,3.4361,0.0000,7.7698,0.1169
03/26/2025 20:29:00,6.4632,9.1694,6.3101,10.1154,0.0467,3.4440,0.0000,7.7741,0.1179
03/26/2025 20:30:00,7.5844,10.1248,8.1753,15.3352,0.0506,3.4182,0.0008,7.7134,0.1179
03/26/2025 20:31:00,8.8159,11.4918,10.3852,21.5948,0.0546,3.3875,0.0016,7.6414,0.1180
03/26/2025 20:32:00,8.5763,10.6466,9.5107,18.3492,0.0491,3.3970,0.0024,7.6474,0.1159
03/26/2025 20:33:00,7.8066,8.9382,7.8702,17.4254,0.0334,3.4315,0.0008,1.9191,0.1135
03/26/2025 20:34:00,7.5474,8.4336,7.2766,17.5596,0.0289,3.4522,0.0002,0.0358,0.1136
03/26/2025 20:35:00,7.3905,8.2825,7.1497,17.1954,0.0294,3.4062,0.0002,0.0360,0.1115
03/26/2025 20:36:00,8.0929,9.3287,8.3099,16.5978,0.0308,3.3254,0.0004,3.7832,0.1085
03/26/2025 20:37:00,8.8356,11.8629,9.7644,17.2147,0.0357,3.3040,0.0000,7.0843,0.1095
03/26/2025 20:38:00,8.8572,13.5531,10.8026,21.4053,0.0389,3.2952,0.0000,6.8079,0.1111
03/26/2025 20:39:00,9.0371,13.6028,11.0306,19.5607,0.0416,3.2845,0.0000,8.8220,0.1108
03/26/2025 20:40:00,8.0158,12.1387,9.6435,14.2892,0.0394,3.3084,0.0000,9.5356,0.1105
03/26/2025 20:41:00,7.9874,11.4875,9.5754,14.5161,0.0364,3.3185,0.0000,9.5529,0.1098
03/26/2025 20:42:00,7.9128,10.7769,9.6243,14.4331,0.0360,3.3183,0.0001,9.5313,0.1091
03/26/2025 20:43:00,7.6473,10.2139,9.1692,12.8448,0.0348,3.3221,0.0000,9.5279,0.1086
03/26/2025 20:44:00,9.0951,12.4847,11.4939,19.6784,0.0437,3.2938,0.0000,9.4163,0.1107
03/26/2025 20:45:00,8.8298,11.9409,11.0014,18.2530,0.0398,3.2992,0.0001,9.4360,0.1097
03/26/2025 20:46:00,8.2210,10.8578,10.3228,15.1209,0.0355,3.3130,0.0001,9.4685,0.1073
03/26/2025 20:47:00,7.2719,10.0172,8.5755,12.3985,0.0305,3.3253,0.0000,9.4926,0.1093
03/26/2025 20:48:00,6.9745,10.3961,7.9218,12.3778,0.0283,3.3347,0.0000,7.8411,0.1093
03/26/2025 20:49:00,5.6933,9.0417,6.0349,12.3899,0.0257,3.3568,0.0000,2.5151,0.1106
03/26/2025 20:50:00,5.6594,9.0327,6.0394,12.4021,0.0263,3.3519,0.0000,2.5026,0.1106
03/26/2025 20:51:00,6.1194,9.7003,6.6985,12.3371,0.0331,5.1188,0.0006,2.4961,0.1114
03/26/2025 20:52:00,6.2715,9.9380,7.4855,12.3705,0.0437,6.9900,0.0001,2.4863,0.1127
03/26/2025 20:53:00,5.3510,7.7332,6.2910,10.8675,0.0400,6.8411,0.0001,2.5044,0.1111
03/26/2025 20:54:00,3.9655,5.6918,4.3359,4.3166,0.0387,7.1285,0.0001,2.5255,0.1105
03/26/2025 20:55:00,5.9450,8.1986,7.3252,4.2018,0.0454,7.0209,0.0003,2.4936,0.1100
03/26/2025 20:56:00,6.6886,9.4561,8.6239,4.6598,0.0487,7.0567,0.0002,2.4879,0.1104
03/26/2025 20:57:00,7.6217,10.8458,9.8080,8.9487,0.0503,6.9890,0.0001,2.4769,0.1113
03/26/2025 20:58:00,9.3138,13.3490,12.1153,16.6508,0.0576,6.9527,0.0010,2.4530,0.1132
03/26/2025 20:59:00,8.7337,13.0135,11.3828,20.8113,0.0551,6.9517,0.0010,2.4650,0.1142
03/26/2025 21:00:00,7.6284,11.9879,9.4200,19.1530,0.0478,6.9556,0.0003,2.4878,0.1143
03/26/2025 21:01:00,8.2510,12.9516,10.2045,21.9021,0.0493,6.9454,0.0006,2.4855,0.1154
03/26/2025 21:02:00,8.3668,13.0397,10.3398,22.2283,0.0499,6.9219,0.0007,2.4776,0.1153
03/26/2025 21:03:00,8.3473,12.9413,10.3561,22.0517,0.0497,6.9047,0.0004,2.4731,0.1150
03/26/2025 21:04:00,8.4219,11.8290,10.5786,22.2472,0.0497,6.9066,0.0023,2.4845,0.1139
03/26/2025 21:05:00,8.6357,12.2533,11.1643,22.0887,0.0532,6.8827,0.0024,2.4747,0.1143
03/26/2025 21:06:00,7.6854,10.9634,10.1051,18.2873,0.0502,6.8893,0.0015,2.4808,0.1131
03/26/2025 21:07:00,7.6198,10.2415,9.8331,16.3371,0.0501,6.8841,0.0036,2.4848,0.1119
03/26/2025 21:08:00,6.5335,8.5627,7.8560,11.2539,0.0478,6.9101,0.0020,2.5025,0.1112
03/26/2025 21:09:00,5.9800,7.6894,7.0146,8.5536,0.0470,6.9434,0.0015,2.5242,0.1114
03/26/2025 21:10:00,6.0066,7.6356,7.0221,8.5636,0.0465,6.9355,0.0017,2.5256,0.1113
03/26/2025 21:11:00,6.0177,9.0920,6.8971,8.5979,0.0474,6.9191,0.0001,2.5116,0.1119
03/26/2025 21:12:00,6.0696,9.5031,7.1465,9.2696,0.0487,6.9113,0.0006,2.5064,0.1133
03/26/2025 21:13:00,8.4519,13.1715,10.6726,20.1943,0.0590,6.8426,0.0011,2.4718,0.1164
03/26/2025 21:14:00,7.6043,12.1355,9.4434,17.1770,0.0537,6.8621,0.0004,2.4835,0.1161
03/26/2025 21:15:00,6.5455,9.7246,7.8323,12.7897,0.0474,6.9002,0.0006,2.5093,0.1145
03/26/2025 21:16:00,6.5126,9.0797,7.7036,12.5413,0.0461,6.9055,0.0007,2.5166,0.1136
03/26/2025 21:17:00,6.5163,9.1060,7.7307,12.6325,0.0464,6.9070,0.0013,2.5187,0.1138
03/26/2025 21:18:00,6.4936,9.0764,7.7361,12.5443,0.0460,6.9033,0.0015,2.5176,0.1137
03/26/2025 21:19:00,6.4846,9.0653,7.6625,12.5522,0.0456,6.8761,0.0013,2.5056,0.1131
03/26/2025 21:20:00,6.3790,9.0000,7.5685,12.4042,0.0454,6.8286,0.0017,2.4797,0.1120
03/26/2025 21:21:00,6.4377,9.0210,7.5202,12.4415,0.0453,6.8327,0.0012,2.4835,0.1121
03/26/2025 21:22:00,6.1911,9.3330,7.1118,11.2098,0.0449,6.8475,0.0006,2.4922,0.1123
03/26/2025 21:23:00,6.2291,10.3290,7.2754,9.3007,0.0490,6.8531,0.0000,4.6104,0.1144
03/26/2025 21:24:00,7.7524,12.5062,9.5759,10.6949,0.0562,6.8198,0.0005,9.5216,0.1157
03/26/2025 21:25:00,8.6799,13.9816,10.8958,14.9075,0.0583,6.8205,0.0010,9.6285,0.1167
03/26/2025 21:26:00,10.4820,16.6064,13.4843,22.9922,0.0660,6.7803,0.0023,9.5088,0.1192
03/26/2025 21:27:00,11.4340,15.9626,15.0282,25.4118,0.0677,6.7672,0.0077,9.4999,0.1172
03/26/2025 21:28:00,10.9518,14.6206,13.7192,22.0551,0.0594,6.8001,0.0076,9.5433,0.1151
03/26/2025 21:29:00,9.8811,12.6933,11.9967,16.5507,0.0524,6.8299,0.0075,9.6070,0.1131
03/26/2025 21:30:00,10.7372,13.5127,13.0297,16.4457,0.0548,6.8191,0.0078,9.5529,0.1130
03/26/2025 21:31:00,12.6381,16.1256,15.9999,16.3228,0.0623,6.7772,0.0087,9.4265,0.1127
03/26/2025 21:32:00,13.0033,15.9590,15.8501,16.3029,0.0613,6.7746,0.0094,8.7536,0.1123
03/26/2025 21:33:00,11.0979,13.8690,13.5218,16.6650,0.0549,6.7889,0.0083,2.4883,0.1120
03/26/2025 21:34:00,10.2897,14.2140,12.9895,16.6174,0.0533,6.7975,0.0056,2.4830,0.1123
03/26/2025 21:35:00,8.3465,11.9784,9.7031,16.6985,0.0476,6.8205,0.0018,2.5013,0.1141
03/26/2025 21:36:00,6.7856,9.5171,7.4009,10.0238,0.0451,6.8333,0.0012,2.5154,0.1125
03/26/2025 21:37:00,6.4186,9.0354,6.9075,8.5406,0.0444,6.8443,0.0004,2.5161,0.1123
03/26/2025 21:38:00,6.5016,8.4274,6.9144,8.5877,0.0440,6.8479,0.0020,2.5299,0.1119
03/26/2025 21:39:00,6.5195,7.5632,6.8960,8.6157,0.0427,6.8597,0.0046,2.5392,0.1111
03/26/2025 21:40:00,7.1508,8.4604,7.6778,11.2277,0.0450,6.8551,0.0045,2.5386,0.1120
03/26/2025 21:41:00,9.1239,11.5336,10.7350,20.3082,0.0534,6.7956,0.0063,2.5100,0.1149
03/26/2025 21:42:00,7.8661,10.2179,9.0980,17.2919,0.0470,6.0809,0.0040,2.5269,0.1147
03/26/2025 21:43:00,7.3453,10.3865,10.3353,14.3053,0.0702,12.9889,0.0182,2.5113,0.1195
03/26/2025 21:44:00,7.0130,9.5980,9.4135,14.2715,0.0617,10.7113,0.0153,2.5222,0.1180
03/26/2025 21:45:00,7.0273,9.7278,9.4222,14.1062,0.0614,10.6852,0.0144,2.5214,0.1175
03/26/2025 21:46:00,7.7621,12.1502,10.8287,17.5956,0.0656,10.5861,0.0132,2.5014,0.1192
03/26/2025 21:47:00,7.7396,13.0083,10.9730,19.7883,0.0668,10.5501,0.0087,2.5003,0.1211
03/26/2025 21:48:00,7.8044,13.1559,11.0624,20.1289,0.0667,10.5777,0.0084,2.5113,0.1218
03/26/2025 21:49:00,8.8601,13.1982,11.0514,20.2200,0.0684,10.5981,0.0106,2.5210,0.1231
03/26/2025 21:50:00,8.3409,10.9453,10.1236,16.9050,0.0663,10.6848,0.0140,2.5424,0.1219
03/26/2025 21:51:00,7.3366,8.9680,8.7232,12.1415,0.0644,10.7434,0.0140,2.5632,0.1211
03/26/2025 21:52:00,6.2902,7.2525,7.2570,7.0185,0.0623,10.8091,0.0141,2.5789,0.1202
03/26/2025 21:53:00,6.1425,6.8918,6.9389,6.0214,0.0611,10.7921,0.0135,2.5769,0.1198
03/26/2025 21:54:00,8.1253,9.5379,9.8011,14.0096,0.0690,10.6642,0.0136,2.5486,0.1206
03/26/2025 21:55:00,8.1675,9.7956,10.1058,15.2014,0.0674,10.4052,0.0137,2.4582,0.1162
03/26/2025 21:56:00,7.7329,9.0192,9.3683,13.0451,0.0631,10.4271,0.0135,2.4624,0.1148
03/26/2025 21:57:00,7.6554,9.1339,9.1905,12.5281,0.0613,10.4494,0.0134,2.4664,0.1145
03/26/2025 21:58:00,7.6708,10.2149,9.1175,12.4100,0.0632,10.3973,0.0117,2.4556,0.1156
03/26/2025 21:59:00,7.7014,10.2499,9.5279,12.3280,0.0646,10.3893,0.0115,2.4582,0.1159
03/26/2025 22:00:00,8.0614,10.8220,9.6725,12.4184,0.0682,11.6700,0.0127,2.4578,0.1171
03/26/2025 22:01:00,7.7583,10.2413,9.1773,12.3861,0.0638,10.4321,0.0104,2.4677,0.1167
03/26/2025 22:02:00,7.7741,8.8469,9.2193,12.5481,0.0621,10.4632,0.0137,2.4780,0.1152
03/26/2025 22:03:00,7.7996,8.8720,9.2431,12.6030,0.0623,10.4829,0.0138,2.4851,0.1156
03/26/2025 22:04:00,6.2087,6.3506,6.9648,4.9882,0.0603,10.5681,0.0139,2.5161,0.1147
03/26/2025 22:05:00,6.1034,6.1980,6.7981,4.5323,0.0603,10.5680,0.0140,2.5178,0.1145
03/26/2025 22:06:00,6.4797,6.6531,7.3227,4.4418,0.0616,10.5466,0.0149,4.0592,0.1147
03/26/2025 22:07:00,8.9298,10.2807,11.3176,4.4789,0.0713,10.4213,0.0150,9.4338,0.1145
03/26/2025 22:08:00,10.2481,12.7230,13.6960,7.5393,0.0775,10.3730,0.0148,9.5598,0.1159
03/26/2025 22:09:00,12.5360,17.7481,17.1684,20.3793,0.0863,10.2076,0.0116,9.3320,0.1199
03/26/2025 22:10:00,12.5254,18.2677,16.8246,20.2370,0.0851,10.1671,0.0093,9.2890,0.1205
03/26/2025 22:11:00,11.3531,16.4942,14.9399,19.5034,0.0791,10.2585,0.0113,9.3824,0.1205
03/26/2025 22:12:00,10.1238,14.6364,12.6685,19.5324,0.0740,10.3302,0.0120,9.4601,0.1213
03/26/2025 22:13:00,10.1148,14.0302,12.7221,19.3542,0.0728,10.3615,0.0126,9.4728,0.1208
03/26/2025 22:14:00,9.9399,13.1366,12.8243,19.5488,0.0712,10.3988,0.0143,9.4783,0.1198
03/26/2025 22:15:00,8.7292,11.2340,11.1483,14.2233,0.0676,10.4293,0.0155,9.2810,0.1180
03/26/2025 22:16:00,7.5679,9.4343,9.2171,13.9684,0.0622,10.4802,0.0137,4.4066,0.1173
03/26/2025 22:17:00,7.2615,8.7581,8.5976,13.9604,0.0616,10.5235,0.0138,2.5151,0.1180
03/26/2025 22:18:00,6.4817,7.5895,7.4984,10.3893,0.0608,10.5819,0.0135,2.5305,0.1178
03/26/2025 22:19:00,5.0504,5.9231,5.3406,5.9363,0.0504,8.3542,0.0076,2.5488,0.1149
03/26/2025 22:20:00,4.1913,5.8518,4.7171,5.8835,0.0439,6.2106,0.0006,2.5496,0.1132
03/26/2025 22:21:00,4.8698,7.5978,5.5298,5.2999,0.0486,8.4806,0.0011,2.5314,0.1125
03/26/2025 22:22:00,8.0292,12.1253,9.5602,17.4506,0.0582,8.7553,0.0027,2.4936,0.1163
03/26/2025 22:23:00,8.2125,12.3330,9.5935,18.9457,0.0558,7.9211,0.0013,2.4997,0.1164
03/26/2025 22:24:00,7.7299,11.5811,8.8726,16.9630,0.0501,7.7725,0.0003,2.5141,0.1153
03/26/2025 22:25:00,7.4743,10.2535,8.7813,16.4964,0.0478,7.6279,0.0027,2.4708,0.1117
03/26/2025 22:26:00,7.0643,9.5339,8.4403,16.0216,0.0451,7.4163,0.0032,2.3907,0.1073
03/26/2025 22:27:00,7.0783,9.3716,8.3407,15.7225,0.0454,7.3286,0.0025,2.3763,0.1063
03/26/2025 22:28:00,7.1602,9.3953,8.3204,15.8362,0.0447,7.2713,0.0025,2.3789,0.1066
03/26/2025 22:29:00,7.1087,9.3603,8.2987,15.7555,0.0446,7.2256,0.0027,2.3797,0.1065
03/26/2025 22:30:00,7.0657,9.3948,8.2060,15.8538,0.0441,7.1860,0.0017,2.3738,0.1062
03/26/2025 22:31:00,7.0735,9.4350,8.6751,16.0263,0.0456,7.1602,0.0027,2.3789,0.1059
03/26/2025 22:32:00,6.4125,8.4985,7.5386,13.0395,0.0459,7.1653,0.0010,2.3973,0.1065
03/26/2025 22:33:00,6.6084,9.9643,7.7626,13.7904,0.0479,7.1349,0.0001,2.3921,0.1082
03/26/2025 22:34:00,6.5981,10.0997,7.7155,13.7916,0.0481,7.1162,0.0001,2.3879,0.1087
03/26/2025 22:35:00,6.5825,10.1245,7.6429,13.9204,0.0478,7.0826,0.0002,2.3851,0.1087
03/26/2025 22:36:00,7.3740,11.4186,8.6229,17.7395,0.0509,7.0581,0.0008,2.3774,0.1111
03/26/2025 22:37:00,8.8883,12.5807,10.9085,24.5694,0.0568,7.0013,0.0027,2.3623,0.1120
03/26/2025 22:38:00,7.3408,9.9485,8.6781,17.7432,0.0479,7.0116,0.0012,2.3817,0.1087
03/26/2025 22:39:00,7.0714,9.6258,8.3451,16.8475,0.0451,7.0083,0.0008,2.3821,0.1082
03/26/2025 22:40:00,7.0757,9.5340,8.3060,16.6477,0.0451,6.9892,0.0009,2.3837,0.1080
03/26/2025 22:41:00,7.1817,9.5301,8.2756,16.6436,0.0451,6.9832,0.0016,2.3858,0.1082
03/26/2025 22:42:00,7.4567,9.6511,8.2382,16.9020,0.0452,6.9900,0.0018,2.3937,0.1087
03/26/2025 22:43:00,7.5950,9.6627,8.2281,16.8984,0.0452,6.9797,0.0022,2.3931,0.1087
03/26/2025 22:44:00,9.0192,10.3961,9.0467,16.9378,0.0484,6.9462,0.0048,2.3858,0.1094
03/26/2025 22:45:00,10.9328,13.9661,12.0960,16.5134,0.0575,6.8999,0.0027,2.3505,0.1093
03/26/2025 22:46:00,10.2874,13.2505,10.9709,13.1783,0.0580,6.9287,0.0012,2.3652,0.1102
03/26/2025 22:47:00,9.2520,11.9726,10.2426,9.3639,0.0572,6.9459,0.0006,2.3745,0.1091
03/26/2025 22:48:00,9.0493,11.7559,9.4322,9.5067,0.0550,6.9452,0.0004,2.3859,0.1098
03/26/2025 22:49:00,7.1777,8.1999,6.5368,9.4899,0.0462,6.9909,0.0016,2.4261,0.1087
03/26/2025 22:50:00,8.9591,9.9845,8.9476,17.7697,0.0531,6.9355,0.0065,2.4126,0.1099
03/26/2025 22:51:00,9.7635,11.2867,10.2314,18.1541,0.0542,6.9193,0.0067,5.7923,0.1105
03/26/2025 22:52:00,10.2265,11.7708,10.8631,16.1528,0.0547,6.9266,0.0073,9.2916,0.1098
03/26/2025 22:53:00,10.1623,11.6818,10.6561,15.8102,0.0537,6.9355,0.0075,9.3456,0.1097
03/26/2025 22:54:00,10.1504,11.5758,10.6414,15.6231,0.0534,6.9262,0.0070,9.2940,0.1094
03/26/2025 22:55:00,10.6016,12.7295,11.6749,19.0861,0.0551,6.9021,0.0072,9.2329,0.1099
03/26/2025 22:56:00,10.3573,13.4186,12.1922,21.1239,0.0560,6.8881,0.0067,9.1785,0.1099
03/26/2025 22:57:00,10.1985,14.5594,12.1091,21.1350,0.0566,6.8802,0.0031,9.1593,0.1104
03/26/2025 22:58:00,10.1939,14.8588,12.0599,21.1156,0.0571,6.8783,0.0024,9.1470,0.1116
03/26/2025 22:59:00,10.0673,14.6347,11.8852,20.4976,0.0572,6.8715,0.0022,9.1376,0.1114
03/26/2025 23:00:00,8.1374,12.0288,9.6856,13.4345,0.0525,6.8732,0.0002,8.5929,0.1093
03/26/2025 23:01:00,5.3221,7.2496,5.9649,8.1878,0.0416,6.8902,0.0003,2.7256,0.1055
03/26/2025 23:02:00,5.1740,6.6668,5.8704,8.1792,0.0407,6.8573,0.0004,2.3988,0.1045
03/26/2025 23:03:00,5.6061,6.9980,6.4925,8.0684,0.0422,6.8252,0.0002,2.3818,0.1037
03/26/2025 23:04:00,6.8685,8.9737,8.2994,13.3166,0.0472,6.7926,0.0006,2.3670,0.1057
03/26/2025 23:05:00,8.2196,11.2097,9.9356,19.8486,0.0526,6.7555,0.0013,2.3479,0.1089
03/26/2025 23:06:00,7.6649,10.2812,9.0511,17.3000,0.0476,6.7508,0.0006,2.3522,0.1072
03/26/2025 23:07:00,7.4735,9.9653,8.7822,16.4592,0.0455,6.7491,0.0008,2.3544,0.1066
03/26/2025 23:08:00,7.3864,9.9176,8.7885,16.3300,0.0455,6.7361,0.0013,2.3496,0.1064
03/26/2025 23:09:00,7.6965,11.0221,9.0217,17.0011,0.0463,6.8469,0.0003,2.4210,0.1101
03/26/2025 23:10:00,7.7104,11.6104,9.0408,16.8407,0.0478,6.8441,0.0002,2.4237,0.1118
03/26/2025 23:11:00,7.7754,11.6124,9.0170,16.8707,0.0479,6.8455,0.0000,2.4244,0.1118
03/26/2025 23:12:00,7.9866,11.5258,9.0623,16.7050,0.0486,6.8285,0.0001,2.4221,0.1117
03/26/2025 23:13:00,8.0545,10.9648,9.1026,16.7986,0.0478,6.8296,0.0007,2.4274,0.1111
03/26/2025 23:14:00,6.7759,8.5547,7.5068,11.9589,0.0444,6.8475,0.0006,2.4411,0.1092
03/26/2025 23:15:00,6.1799,7.7495,6.7245,9.4976,0.0430,6.8604,0.0006,2.4500,0.1089
03/26/2025 23:16:00,6.1619,7.8000,6.7027,9.5960,0.0428,6.8570,0.0002,2.4472,0.1089
03/26/2025 23:17:00,6.3423,8.0835,6.9469,10.3454,0.0436,6.8574,0.0007,2.4500,0.1095
03/26/2025 23:18:00,9.6422,12.4687,11.7086,23.4594,0.0571,6.7770,0.0041,2.4103,0.1120
03/26/2025 23:19:00,9.5044,12.1911,11.6308,22.7849,0.0548,6.7677,0.0033,2.4078,0.1113
03/26/2025 23:20:00,9.2315,11.6297,11.1278,21.2931,0.0514,6.7831,0.0046,2.4145,0.1104
03/26/2025 23:21:00,9.2074,11.6633,10.9587,20.6859,0.0501,6.7685,0.0040,2.4106,0.1095
03/26/2025 23:22:00,11.0506,15.0377,13.6754,20.4123,0.0589,6.7248,0.0016,2.3760,0.1108
03/26/2025 23:23:00,11.1964,15.4125,14.2890,18.8118,0.0609,6.7318,0.0015,2.3729,0.1107
03/26/2025 23:24:00,9.9648,13.8273,12.6177,15.2878,0.0566,6.7685,0.0005,2.3978,0.1101
03/26/2025 23:25:00,9.9352,13.5867,12.6073,15.2727,0.0565,6.7731,0.0004,2.3994,0.1098
03/26/2025 23:26:00,9.0438,11.1966,11.4063,15.3980,0.0512,6.7979,0.0033,2.4210,0.1084
03/26/2025 23:27:00,7.4136,8.2855,7.9654,13.3697,0.0453,6.8285,0.0025,2.4504,0.1087
03/26/2025 23:28:00,6.5021,6.5031,6.1528,8.0424,0.0435,6.8385,0.0016,2.4662,0.1078
03/26/2025 23:29:00,6.4823,6.5648,6.1158,8.1590,0.0431,6.8374,0.0009,2.4631,0.1079
03/26/2025 23:30:00,6.4756,6.5279,6.1188,8.0778,0.0435,6.8316,0.0008,2.4642,0.1080
03/26/2025 23:31:00,6.4928,6.5410,6.5619,8.1147,0.0446,6.8425,0.0015,2.4692,0.1081
03/26/2025 23:32:00,8.0552,8.8606,8.3806,14.9017,0.0502,6.8166,0.0016,2.4525,0.1112
03/26/2025 23:33:00,8.9622,10.5412,9.7039,19.6381,0.0536,6.7892,0.0022,2.4359,0.1132
03/26/2025 23:34:00,8.4696,10.9612,8.8304,17.2726,0.0496,6.7955,0.0006,2.4343,0.1127
03/26/2025 23:35:00,8.7953,11.5258,9.2123,16.6396,0.0505,6.7789,0.0005,4.3656,0.1132
03/26/2025 23:36:00,10.0258,13.0574,11.0202,16.4689,0.0558,6.7640,0.0012,9.2446,0.1138
03/26/2025 23:37:00,10.1105,13.0179,11.1395,16.3049,0.0564,6.7840,0.0015,9.4030,0.1137
03/26/2025 23:38:00,10.0389,11.7012,11.1718,16.2988,0.0549,6.7734,0.0040,9.3498,0.1118
03/26/2025 23:39:00,9.2962,11.6140,11.0824,16.3644,0.0531,6.7869,0.0022,9.3416,0.1111
03/26/2025 23:40:00,9.1778,11.9656,11.3771,17.3850,0.0530,6.7697,0.0022,9.3046,0.1111
03/26/2025 23:41:00,9.9840,13.1386,12.5997,20.9345,0.0558,6.7427,0.0039,9.2083,0.1117
03/26/2025 23:42:00,8.4527,11.1853,10.7115,15.0724,0.0542,6.7649,0.0015,9.2461,0.1106
03/26/2025 23:43:00,8.3144,11.0603,10.5361,14.6548,0.0534,6.7598,0.0011,9.2581,0.1107
03/26/2025 23:44:00,8.2156,10.9344,10.5026,14.4599,0.0528,6.7791,0.0007,9.0789,0.1108
03/26/2025 23:45:00,7.7690,10.3301,9.6560,17.0373,0.0501,6.7757,0.0005,4.6573,0.1112
03/26/2025 23:46:00,8.7151,12.1976,11.0181,22.3357,0.0560,6.7315,0.0012,2.4102,0.1121
03/26/2025 23:47:00,7.3904,10.7511,9.0635,16.4381,0.0495,6.7615,0.0000,2.4277,0.1109
03/26/2025 23:48:00,7.1867,10.3689,8.6431,15.3943,0.0472,6.7485,0.0002,2.4275,0.1101
03/26/2025 23:49:00,7.1916,10.3807,8.9535,15.3812,0.0477,6.7613,0.0001,2.4332,0.1101
03/26/2025 23:50:00,7.2556,9.4738,8.5776,15.3916,0.0455,6.7822,0.0007,2.4466,0.1095
03/26/2025 23:51:00,7.2183,8.9588,9.0941,15.4327,0.0457,6.7818,0.0010,2.4504,0.1088
03/26/2025 23:52:00,7.1897,8.9888,8.6730,15.5204,0.0447,6.7788,0.0008,2.4547,0.1094
03/26/2025 23:53:00,7.2005,9.0051,8.6412,15.5179,0.0447,6.7871,0.0009,2.4550,0.1093
03/26/2025 23:54:00,7.0903,8.9200,8.6061,15.3680,0.0444,6.7425,0.0012,2.4325,0.1086
03/26/2025 23:55:00,6.3538,7.8121,7.5197,12.1062,0.0435,6.7524,0.0003,2.4385,0.1074
03/26/2025 23:56:00,5.3746,6.4479,6.0872,8.0347,0.0420,6.7809,0.0003,2.4520,0.1068
03/26/2025 23:57:00,5.3633,6.4473,6.1464,8.0088,0.0417,6.7856,0.0002,2.4563,0.1065
03/26/2025 23:58:00,5.3522,7.1645,6.4422,8.0707,0.0424,6.7871,0.0001,2.4547,0.1055
03/26/2025 23:59:00,5.3641,7.9171,6.0544,8.0490,0.0437,6.7876,0.0000,2.4534,0.1089
03/27/2025 00:00:00,8.2366,11.6892,10.0391,16.7756,0.0546,6.7167,0.0001,2.4126,0.1115
03/27/2025 00:01:00,10.2073,14.8058,13.2724,18.4949,0.0622,6.6698,0.0000,2.3719,0.1127
03/27/2025 00:02:00,9.8006,13.5563,12.7126,16.6248,0.0573,6.6929,0.0003,2.3799,0.1107
03/27/2025 00:03:00,9.8418,12.8725,12.8697,17.1620,0.0554,6.6841,0.0009,2.3801,0.1094
03/27/2025 00:04:00,10.5452,13.9497,13.8633,20.9264,0.0579,6.6632,0.0015,2.3709,0.1104
03/27/2025 00:05:00,8.9695,11.9286,11.3587,21.6463,0.0518,6.6969,0.0011,2.3966,0.1110
03/27/2025 00:06:00,7.9777,10.6995,9.7285,20.4393,0.0477,6.6970,0.0006,2.4114,0.1110
03/27/2025 00:07:00,7.2929,9.6443,8.7207,17.3525,0.0456,6.7248,0.0004,2.4238,0.1103
03/27/2025 00:08:00,7.2667,9.6904,8.6767,17.4413,0.0451,6.7263,0.0004,2.4242,0.1106
03/27/2025 00:09:00,6.4351,8.5909,7.5376,14.1251,0.0428,6.7453,0.0006,2.4336,0.1096
03/27/2025 00:10:00,4.1140,5.7039,4.4313,4.6736,0.0378,6.7830,0.0000,2.4545,0.1070
03/27/2025 00:11:00,4.1216,6.8500,4.4170,4.7445,0.0397,6.7769,0.0000,2.4548,0.1089
03/27/2025 00:12:00,4.1262,6.8913,4.4225,4.6745,0.0402,6.7852,0.0000,2.4580,0.1093
03/27/2025 00:13:00,5.3799,8.5657,6.1646,9.7055,0.0449,6.7567,0.0000,2.4439,0.1111
03/27/2025 00:14:00,6.8469,9.9485,8.1488,14.5875,0.0503,6.7347,0.0001,2.4334,0.1117
03/27/2025 00:15:00,7.2261,7.6782,7.3976,11.6487,0.0452,6.7544,0.0013,2.4555,0.1090
03/27/2025 00:16:00,7.1364,7.4481,7.0685,10.9707,0.0431,6.7652,0.0018,2.4672,0.1089
03/27/2025 00:17:00,7.0992,7.4392,7.0748,10.9651,0.0435,6.7735,0.0020,2.4704,0.1092
03/27/2025 00:18:00,7.0911,7.4143,7.0588,10.8906,0.0433,6.7699,0.0019,2.4693,0.1089
03/27/2025 00:19:00,7.0731,7.4204,7.0783,10.9083,0.0428,6.7674,0.0023,2.4748,0.1090
03/27/2025 00:20:00,8.6468,9.4555,9.4605,10.7620,0.0492,6.7315,0.0039,8.8265,0.1095
03/27/2025 00:21:00,8.8515,9.6198,9.6988,10.6308,0.0508,6.7401,0.0041,9.5055,0.1093
03/27/2025 00:22:00,8.9573,9.8144,9.8815,10.7100,0.0509,6.7574,0.0033,9.4942,0.1094
03/27/2025 00:23:00,8.3355,9.9862,8.8109,6.0962,0.0513,6.7710,0.0011,9.4712,0.1096
03/27/2025 00:24:00,7.6488,9.2427,7.7949,3.4196,0.0505,6.7779,0.0002,9.4737,0.1096
03/27/2025 00:25:00,7.5754,9.2076,7.7559,3.3400,0.0505,6.7731,0.0001,9.4379,0.1093
03/27/2025 00:26:00,7.1712,9.8314,8.3321,5.1437,0.0504,6.7736,0.0001,9.4303,0.1094
03/27/2025 00:27:00,7.9780,9.8377,9.6629,9.0289,0.0518,6.7696,0.0013,9.4070,0.1091
03/27/2025 00:28:00,10.9916,14.3270,14.6577,19.7131,0.0714,6.6904,0.0017,8.6855,0.1132
03/27/2025 00:29:00,10.2825,13.6031,13.1111,18.9109,0.0676,6.6838,0.0006,2.9748,0.1137
03/27/2025 00:30:00,9.3889,12.4892,11.6854,17.5555,0.0637,6.6988,0.0005,2.4207,0.1131
03/27/2025 00:31:00,9.2984,12.4678,11.5666,17.4445,0.0629,6.7066,0.0004,2.4214,0.1135
03/27/2025 00:32:00,8.5246,11.4260,10.5435,14.4221,0.0603,6.6909,0.0001,2.4146,0.1118
03/27/2025 00:33:00,8.8090,11.9133,11.1348,15.9887,0.0607,6.6449,0.0003,2.3871,0.1112
03/27/2025 00:34:00,8.8428,12.0483,11.3787,16.4718,0.0618,6.6154,0.0003,2.3720,0.1109
03/27/2025 00:35:00,9.0115,12.7669,11.2690,16.4480,0.0618,6.6442,0.0001,2.3906,0.1121
03/27/2025 00:36:00,9.3890,13.8838,11.5264,17.0781,0.0651,6.7705,0.0000,2.4678,0.1173
03/27/2025 00:37:00,8.9454,13.3416,10.8910,15.2778,0.0640,6.7941,0.0001,2.4798,0.1172
03/27/2025 00:38:00,7.5424,11.4863,9.0664,9.6529,0.0616,6.8309,0.0000,2.4994,0.1165
03/27/2025 00:39:00,7.5254,10.7677,9.1140,9.7343,0.0607,6.8352,0.0000,2.5075,0.1157
03/27/2025 00:40:00,7.5584,9.9850,9.1362,9.6853,0.0600,6.8359,0.0000,2.5123,0.1149
03/27/2025 00:41:00,9.2532,12.3969,11.5191,16.7927,0.0670,6.7893,0.0003,2.4867,0.1170
03/27/2025 00:42:00,10.0474,13.2966,12.6357,19.4872,0.0690,6.7831,0.0010,2.4852,0.1175
03/27/2025 00:43:00,9.1520,11.8149,11.4224,16.6751,0.0638,6.8086,0.0008,2.5039,0.1153
03/27/2025 00:44:00,9.3475,11.9232,11.6689,16.0714,0.0617,6.8068,0.0003,2.5058,0.1148
03/27/2025 00:45:00,8.8987,11.4450,10.9796,16.0693,0.0613,6.8137,0.0006,2.5070,0.1148
03/27/2025 00:46:00,8.8900,11.3771,10.9947,15.9360,0.0618,6.8008,0.0008,2.5035,0.1146
03/27/2025 00:47:00,8.8860,11.5708,11.0732,15.8324,0.0615,6.7962,0.0003,2.5004,0.1144
03/27/2025 00:48:00,8.7318,12.5037,11.1633,15.8486,0.0623,6.7965,0.0002,2.4983,0.1155
03/27/2025 00:49:00,8.2026,11.4836,9.4695,18.2927,0.0488,6.8414,0.0004,2.5210,0.1152
03/27/2025 00:50:00,7.6499,10.8855,8.8430,16.4490,0.0485,6.8557,0.0000,2.5283,0.1152
03/27/2025 00:51:00,6.1441,8.5125,6.8882,9.9023,0.0459,6.8952,0.0001,2.5525,0.1136
03/27/2025 00:52:00,8.1740,10.0548,10.4578,8.6698,0.0547,6.8547,0.0000,2.5231,0.1119
03/27/2025 00:53:00,7.9343,9.7991,10.0969,8.5058,0.0543,6.8768,0.0001,2.5291,0.1122
03/27/2025 00:54:00,7.7676,9.6166,9.8900,8.5187,0.0529,6.8251,0.0002,2.4997,0.1106
03/27/2025 00:55:00,7.1569,8.8700,9.2034,7.1111,0.0511,6.7255,0.0002,2.4429,0.1074
03/27/2025 00:56:00,8.6234,11.1130,11.2840,14.1996,0.0573,6.6835,0.0004,2.4206,0.1099
03/27/2025 00:57:00,7.9644,10.3765,10.1489,12.7750,0.0510,6.6929,0.0003,2.4262,0.1094
03/27/2025 00:58:00,7.7930,10.0111,9.7039,11.7742,0.0487,6.7165,0.0002,2.4340,0.1089
03/27/2025 00:59:00,7.8157,10.2848,9.7228,11.6497,0.0484,6.7081,0.0003,2.4286,0.1086
03/27/2025 01:00:00,7.9476,11.4504,9.7510,11.4953,0.0501,6.7098,0.0000,2.4227,0.1101
03/27/2025 01:01:00,8.5582,12.2017,10.4844,11.4271,0.0521,6.6946,0.0000,2.4161,0.1105
03/27/2025 01:02:00,10.0905,14.1414,12.5131,15.0533,0.0566,6.6527,0.0000,4.3273,0.1116
03/27/2025 01:03:00,12.3576,15.8613,14.5919,16.1829,0.0641,6.6230,0.0009,8.2379,0.1132
03/27/2025 01:04:00,12.4840,14.8264,14.8318,16.4947,0.0628,6.6288,0.0037,8.4912,0.1117
03/27/2025 01:05:00,11.8403,13.9668,13.9483,13.3812,0.0630,6.6668,0.0031,8.8619,0.1112
03/27/2025 01:06:00,10.9331,12.8418,12.7779,9.4326,0.0619,6.6991,0.0021,9.3746,0.1110
03/27/2025 01:07:00,10.9690,12.7944,12.7818,9.3904,0.0616,6.7078,0.0016,9.3808,0.1112
03/27/2025 01:08:00,10.9540,12.7641,12.7504,9.3677,0.0619,6.6921,0.0022,9.3406,0.1111
03/27/2025 01:09:00,10.9487,12.8036,12.7645,9.4744,0.0613,6.7121,0.0031,9.3405,0.1112
03/27/2025 01:10:00,12.8269,15.4769,15.4633,17.5517,0.0698,6.6567,0.0051,9.1881,0.1131
03/27/2025 01:11:00,13.1099,15.4802,15.9017,17.7338,0.0702,6.6590,0.0057,9.1697,0.1119
03/27/2025 01:12:00,13.3162,16.2132,15.9749,18.5589,0.0665,6.6315,0.0054,8.8080,0.1110
03/27/2025 01:13:00,12.5033,15.8985,14.6132,20.3968,0.0649,6.6492,0.0018,3.7965,0.1127
03/27/2025 01:14:00,11.3882,15.5699,14.1142,20.7021,0.0622,6.6554,0.0004,2.4013,0.1122
03/27/2025 01:15:00,11.3060,15.5533,14.0940,20.6294,0.0613,6.6397,0.0006,2.4009,0.1121
03/27/2025 01:16:00,11.2637,14.9475,14.1167,20.7243,0.0604,6.6393,0.0010,2.4066,0.1114
03/27/2025 01:17:00,11.2864,14.1904,14.2308,20.7826,0.0594,6.6516,0.0026,2.4140,0.1108
03/27/2025 01:18:00,10.0145,12.4384,12.5663,15.6277,0.0553,6.6780,0.0015,2.4321,0.1095
03/27/2025 01:19:00,9.8532,12.3067,12.3559,15.1678,0.0546,6.6824,0.0011,2.4322,0.1092
03/27/2025 01:20:00,6.3926,7.7492,8.3570,2.9246,0.0475,6.7573,0.0000,2.4782,0.1056
03/27/2025 01:21:00,4.3245,5.0574,4.6528,3.0064,0.0393,6.8090,0.0001,2.5133,0.1073
03/27/2025 01:22:00,4.1183,4.7824,4.2930,2.9601,0.0386,6.8061,0.0001,2.5190,0.1074
03/27/2025 01:23:00,5.3813,6.5635,6.0541,8.1406,0.0430,6.7842,0.0001,2.5046,0.1093
03/27/2025 01:24:00,6.5672,8.4621,7.7039,13.8498,0.0461,6.1042,0.0006,2.4879,0.1102
03/27/2025 01:25:00,4.8830,7.5213,5.0573,12.3025,0.0252,1.5653,0.0000,2.5028,0.1067
03/27/2025 01:26:00,4.4963,7.1849,4.3393,12.0789,0.0186,0.3862,0.0000,2.5058,0.1063
03/27/2025 01:27:00,4.4952,7.1503,4.2955,12.0102,0.0184,0.3858,0.0000,2.5012,0.1051
03/27/2025 01:28:00,4.7823,7.4515,4.6510,11.9076,0.0193,0.3856,0.0000,2.4964,0.1064
03/27/2025 01:29:00,7.3987,9.2703,8.7328,11.8247,0.0270,0.3807,0.0000,2.4653,0.1061
03/27/2025 01:30:00,7.2749,9.2121,8.6205,12.3599,0.0269,0.3816,0.0000,2.4759,0.1072
03/27/2025 01:31:00,8.2882,10.4887,9.8575,16.1470,0.0294,0.3792,0.0000,2.4643,0.1080
03/27/2025 01:32:00,7.6292,9.7805,8.9872,17.3021,0.0271,0.3810,0.0000,2.4750,0.1081
03/27/2025 01:33:00,4.5103,5.7269,4.3213,12.1458,0.0183,0.3881,0.0000,2.5223,0.1042
03/27/2025 01:34:00,3.9143,4.9675,3.5501,9.8788,0.0171,0.3895,0.0000,2.5281,0.1030
03/27/2025 01:35:00,5.0981,6.4948,5.0708,14.4065,0.0206,0.3872,0.0000,2.5184,0.1072
03/27/2025 01:36:00,5.3678,6.8687,5.3788,15.4579,0.0222,0.3868,0.0000,2.5202,0.1094
03/27/2025 01:37:00,5.5846,7.7441,5.5702,16.0724,0.0222,0.3860,0.0001,2.5131,0.1071
03/27/2025 01:38:00,8.0843,11.7854,9.0105,25.5311,0.0338,0.3807,0.0036,2.4756,0.1135
03/27/2025 01:39:00,7.6473,10.8828,8.3378,23.0097,0.0294,0.3810,0.0005,2.4814,0.1115
03/27/2025 01:40:00,7.1487,10.0919,7.6183,20.7955,0.0258,0.3820,0.0000,2.4881,0.1101
03/27/2025 01:41:00,5.9349,7.9208,6.0715,16.1153,0.0209,0.3846,0.0000,2.5073,0.1045
03/27/2025 01:42:00,5.9216,7.0037,6.1075,16.1198,0.0205,0.3851,0.0000,2.5147,0.1023
03/27/2025 01:43:00,6.3577,7.4466,6.6185,16.0896,0.0216,0.3840,0.0000,2.5062,0.1027
03/27/2025 01:44:00,6.4933,7.5550,6.7461,15.9986,0.0217,0.3823,0.0000,2.4980,0.1026
03/27/2025 01:45:00,6.4652,7.5015,6.7199,15.8741,0.0221,0.3813,0.0000,2.4863,0.1018
03/27/2025 01:46:00,8.3638,9.9282,9.3504,15.7650,0.0283,0.3774,0.0000,8.5402,0.1070
03/27/2025 01:47:00,11.0388,13.2446,13.4852,13.2614,0.0434,1.8307,0.0001,9.4405,0.1071
03/27/2025 01:48:00,8.7428,10.3109,10.5380,3.7884,0.0413,3.4012,0.0000,9.5553,0.1055
03/27/2025 01:49:00,8.4927,9.9494,10.3047,2.8795,0.0410,3.3845,0.0000,9.5142,0.1052
03/27/2025 01:50:00,8.1043,9.3919,8.9169,2.9003,0.0395,3.3766,0.0000,9.5073,0.1056
03/27/2025 01:51:00,8.7045,10.4657,8.7391,10.3058,0.0440,3.3608,0.0000,9.4652,0.1098
03/27/2025 01:52:00,9.2855,11.4073,9.6188,13.1495,0.0452,3.3412,0.0001,9.3992,0.1108
03/27/2025 01:53:00,8.8440,11.0355,8.8443,12.0430,0.0401,3.3487,0.0000,9.4304,0.1110
03/27/2025 01:54:00,8.6440,9.6928,8.5848,11.5815,0.0361,3.3520,0.0000,9.2064,0.1092
03/27/2025 01:55:00,7.4565,7.8429,6.7767,11.8015,0.0291,3.3737,0.0000,4.3696,0.1086
03/27/2025 01:56:00,7.1039,7.3040,6.1759,11.9804,0.0291,3.3979,0.0000,2.5144,0.1094
03/27/2025 01:57:00,7.9051,8.4739,7.5578,12.4125,0.0415,6.4624,0.0015,2.5022,0.1119
03/27/2025 01:58:00,9.8705,11.1825,10.3306,20.1187,0.0515,6.8643,0.0034,2.4457,0.1131
03/27/2025 01:59:00,10.2619,11.8297,11.1794,22.0221,0.0554,6.7778,0.0037,2.4291,0.1130
03/27/2025 02:00:00,10.1866,11.8541,10.7731,22.0859,0.0534,6.7672,0.0036,2.4158,0.1128
03/27/2025 02:01:00,7.9782,9.7529,8.5825,15.6607,0.0489,6.7729,0.0011,2.4362,0.1116
03/27/2025 02:02:00,7.3078,9.9364,8.3399,15.1200,0.0471,6.7891,0.0002,2.4358,0.1107
03/27/2025 02:03:00,7.1348,10.7579,8.0505,15.0438,0.0487,6.7755,0.0000,2.4349,0.1126
03/27/2025 02:04:00,5.4811,8.7305,5.9101,9.8943,0.0438,6.8106,0.0000,2.4629,0.1118
03/27/2025 02:05:00,6.0968,9.5329,6.7680,12.3273,0.0456,6.7843,0.0001,2.4491,0.1121
03/27/2025 02:06:00,8.0527,11.9302,9.5305,20.0431,0.0542,6.7232,0.0000,2.4246,0.1138
03/27/2025 02:07:00,7.5177,9.7007,8.8573,17.0698,0.0471,6.7429,0.0012,2.4431,0.1102
03/27/2025 02:08:00,9.5863,12.2898,11.9425,15.9070,0.0531,6.6907,0.0012,2.4105,0.1092
03/27/2025 02:09:00,9.6944,12.5644,12.2418,15.7886,0.0539,6.7027,0.0016,2.4066,0.1089
03/27/2025 02:10:00,9.7421,12.5241,12.3049,15.6659,0.0542,6.6997,0.0017,2.4117,0.1091
03/27/2025 02:11:00,9.3660,11.9607,11.8113,15.6966,0.0530,6.6985,0.0014,2.4168,0.1089
03/27/2025 02:12:00,7.3241,9.2472,8.5476,15.7772,0.0445,6.7354,0.0014,2.4473,0.1093
03/27/2025 02:13:00,6.9698,8.4642,7.6894,13.8249,0.0435,6.7425,0.0016,2.4605,0.1091
03/27/2025 02:14:00,6.3208,7.4335,6.6797,10.7164,0.0417,6.7638,0.0009,2.4754,0.1088
03/27/2025 02:15:00,5.2427,6.4699,5.3509,6.4124,0.0393,6.7885,0.0006,2.4854,0.1073
03/27/2025 02:16:00,4.3884,6.2852,4.2039,3.0150,0.0398,6.7804,0.0000,2.4842,0.1085
03/27/2025 02:17:00,4.3891,6.1750,4.1974,2.9341,0.0401,6.7701,0.0000,2.4813,0.1078
03/27/2025 02:18:00,4.3965,6.1897,4.1954,3.0167,0.0399,6.7673,0.0000,2.4809,0.1079
03/27/2025 02:19:00,6.5493,9.1760,7.1344,11.7823,0.0485,6.7233,0.0002,2.4550,0.1106
03/27/2025 02:20:00,6.8248,9.7428,7.5710,13.4403,0.0481,6.7242,0.0000,2.4629,0.1118
03/27/2025 02:21:00,7.2326,10.4213,7.8705,15.5521,0.0461,6.7195,0.0002,2.4621,0.1128
03/27/2025 02:22:00,8.0446,11.4917,8.8841,18.7914,0.0481,6.7026,0.0003,2.4514,0.1135
03/27/2025 02:23:00,8.5454,12.7211,9.9682,22.4260,0.0503,6.6862,0.0006,2.4443,0.1146
03/27/2025 02:24:00,8.0861,12.8551,9.9903,22.7829,0.0496,6.6882,0.0009,2.4433,0.1147
03/27/2025 02:25:00,8.1082,12.8484,9.9040,22.7648,0.0492,6.6914,0.0011,2.4431,0.1144
03/27/2025 02:26:00,8.1370,12.7919,9.9500,22.6433,0.0495,6.6825,0.0008,2.4471,0.1145
03/27/2025 02:27:00,7.0092,11.3991,8.9675,18.4549,0.0464,6.7011,0.0003,2.4560,0.1124
03/27/2025 02:28:00,6.6466,10.5972,8.4402,16.9214,0.0448,6.7242,0.0000,3.3543,0.1127
03/27/2025 02:29:00,6.3541,9.5106,8.3665,9.8318,0.0472,6.7490,0.0000,9.4512,0.1116
03/27/2025 02:30:00,6.3969,9.6058,8.4910,9.8196,0.0479,6.7712,0.0000,9.7073,0.1117
03/27/2025 02:31:00,6.4098,9.5250,8.4711,9.7173,0.0481,6.7732,0.0000,9.6599,0.1114
03/27/2025 02:32:00,6.3700,9.4894,8.3526,9.8846,0.0473,6.4890,0.0001,9.6766,0.1116
03/27/2025 02:33:00,6.5039,9.5640,8.3923,12.4422,0.0349,1.9116,0.0001,9.6360,0.1073
03/27/2025 02:34:00,10.2619,15.4069,13.7703,19.4501,0.0451,0.3761,0.0000,9.3874,0.1103
03/27/2025 02:35:00,9.8648,15.0252,13.2118,16.8965,0.0461,0.3754,0.0018,10.5600,0.1106
03/27/2025 02:36:00,9.5431,14.8653,13.0714,15.9036,0.0502,0.3755,0.0035,11.1083,0.1109
03/27/2025 02:37:00,7.2880,12.0307,10.0796,15.9991,0.0413,0.3809,0.0006,7.5474,0.1107
03/27/2025 02:38:00,4.3782,8.3245,5.9349,11.4533,0.0314,0.3863,0.0003,7.6236,0.1057
03/27/2025 02:39:00,4.4468,8.1053,5.7114,10.8352,0.0313,0.3864,0.0001,7.6064,0.1059
03/27/2025 02:40:00,5.2166,7.8818,5.7134,10.7145,0.0320,0.3846,0.0000,7.5699,0.1098
03/27/2025 02:41:00,5.2160,6.6254,5.7434,10.9191,0.0309,0.3853,0.0000,7.5755,0.1089
03/27/2025 02:42:00,5.0017,6.2765,5.3670,10.9551,0.0282,0.3860,0.0000,6.3561,0.1077
03/27/2025 02:43:00,2.8408,3.0336,2.1964,6.9117,0.0116,0.3904,0.0000,0.0114,0.1016
03/27/2025 02:44:00,2.8526,3.1138,2.1596,7.1156,0.0131,0.3903,0.0000,0.0133,0.1017
03/27/2025 02:45:00,3.2456,3.6853,2.6869,8.7335,0.0169,0.3895,0.0000,0.0173,0.1019
03/27/2025 02:46:00,5.1481,6.1943,5.3241,9.3096,0.0228,0.3852,0.0000,6.7382,0.1024
03/27/2025 02:47:00,8.4540,11.5563,9.7608,22.4483,0.0354,0.3789,0.0002,7.1808,0.1103
03/27/2025 02:48:00,8.8881,13.2661,10.1033,25.3768,0.0370,0.3772,0.0022,7.0333,0.1141
03/27/2025 02:49:00,9.1136,13.4371,10.1707,23.4291,0.0337,0.3770,0.0000,9.4958,0.1133
03/27/2025 02:50:00,7.7463,11.5770,8.4788,17.8974,0.0288,0.3800,0.0000,9.6142,0.1120
03/27/2025 02:51:00,6.8125,11.1787,8.2861,17.6326,0.0272,0.3813,0.0000,9.6187,0.1104
03/27/2025 02:52:00,6.8207,10.0308,8.3508,17.6530,0.0262,0.3817,0.0000,9.6480,0.1043
03/27/2025 02:53:00,6.9990,10.2593,8.5587,17.6874,0.0274,1.0053,0.0000,9.6308,0.1056
03/27/2025 02:54:00,7.6881,11.0007,9.4084,17.4011,0.0326,3.4305,0.0000,9.5850,0.1080
03/27/2025 02:55:00,7.6559,10.9894,9.4179,17.4308,0.0327,3.4074,0.0000,9.5625,0.1080
03/27/2025 02:56:00,7.5684,10.9738,9.3466,17.4812,0.0317,3.3994,0.0000,9.3977,0.1073
03/27/2025 02:57:00,4.4915,7.1087,5.4286,10.1651,0.0242,3.4345,0.0000,5.2001,0.1040
03/27/2025 02:58:00,3.7897,6.1982,4.4928,10.2267,0.0219,3.4409,0.0000,2.5418,0.1044
03/27/2025 02:59:00,3.7861,7.1853,4.8372,9.9320,0.0238,3.4357,0.0000,2.5320,0.1053
03/27/2025 03:00:00,3.7832,7.6373,4.5227,9.9401,0.0237,3.4329,0.0000,2.5300,0.1069
03/27/2025 03:01:00,3.6104,6.9534,4.3900,7.9975,0.0243,3.4338,0.0001,2.5370,0.1051
03/27/2025 03:02:00,6.4721,10.6533,8.2467,14.3255,0.0358,3.3764,0.0000,2.4878,0.1054
03/27/2025 03:03:00,7.9094,11.7878,10.5386,11.6656,0.0430,5.3935,0.0007,2.4704,0.1058
03/27/2025 03:04:00,8.4639,11.7189,11.4241,10.9020,0.0520,6.8830,0.0000,2.4659,0.1094
03/27/2025 03:05:00,8.5629,11.3421,11.3354,10.6504,0.0513,6.8431,0.0013,2.4680,0.1086
03/27/2025 03:06:00,6.9085,9.1854,8.8626,10.8266,0.0447,6.9016,0.0007,2.4922,0.1085
03/27/2025 03:07:00,6.8592,9.1057,8.3921,14.0860,0.0432,6.8637,0.0011,2.4998,0.1096
03/27/2025 03:08:00,7.3814,9.8718,9.1864,16.3299,0.0460,6.8459,0.0008,2.4933,0.1107
03/27/2025 03:09:00,7.5323,10.0743,9.5003,16.9120,0.0478,6.8320,0.0017,2.4887,0.1107
03/27/2025 03:10:00,8.1568,10.9673,10.2507,19.4523,0.0493,6.9071,0.0015,2.4775,0.1113
03/27/2025 03:11:00,7.3857,10.1071,9.5164,16.6820,0.0491,7.0412,0.0012,2.4879,0.1109
03/27/2025 03:12:00,6.8234,9.2725,8.7055,14.2391,0.0479,6.9900,0.0010,2.4992,0.1105
03/27/2025 03:13:00,5.6767,7.6253,7.1554,9.4224,0.0442,6.9525,0.0004,2.5136,0.1064
03/27/2025 03:14:00,5.4548,7.3347,6.9309,8.6281,0.0434,6.9280,0.0001,2.5132,0.1052
03/27/2025 03:15:00,7.7691,10.7968,9.9235,18.7997,0.0527,6.8389,0.0007,2.4773,0.1125
03/27/2025 03:16:00,7.9296,11.1860,10.0375,19.9761,0.0518,6.8120,0.0002,2.4711,0.1132
03/27/2025 03:17:00,7.4846,10.5089,9.3817,18.0794,0.0473,6.8089,0.0002,2.4742,0.1120
03/27/2025 03:18:00,7.5468,10.3898,9.1509,17.7143,0.0460,6.8108,0.0004,2.4780,0.1120
03/27/2025 03:19:00,7.4353,10.3544,8.9696,17.6417,0.0451,6.8031,0.0007,2.4811,0.1119
03/27/2025 03:20:00,7.4236,10.2965,8.9874,17.5491,0.0449,6.7877,0.0006,2.4785,0.1117
03/27/2025 03:21:00,7.3808,10.2745,8.9965,17.5074,0.0446,6.7803,0.0003,2.4741,0.1116
03/27/2025 03:22:00,7.3857,10.3159,8.9479,17.5702,0.0445,6.7794,0.0003,2.4772,0.1117
03/27/2025 03:23:00,8.9038,10.2477,9.0737,17.4759,0.0475,6.7611,0.0042,2.4805,0.1128
03/27/2025 03:24:00,7.9543,9.9129,8.5406,17.9519,0.0457,6.7767,0.0035,2.4912,0.1131
03/27/2025 03:25:00,5.2141,6.1774,5.1251,7.0932,0.0405,6.8468,0.0010,2.5326,0.1107
03/27/2025 03:26:00,4.5464,5.2806,4.2565,4.3673,0.0388,6.8699,0.0011,2.5449,0.1103
03/27/2025 03:27:00,4.5228,5.3032,4.2719,4.4372,0.0385,6.8621,0.0003,2.5457,0.1107
03/27/2025 03:28:00,4.5252,4.9338,4.2774,3.4215,0.0382,6.8679,0.0011,2.5508,0.1093
03/27/2025 03:29:00,5.6519,6.3813,5.8264,7.7388,0.0424,6.8216,0.0017,2.5312,0.1099
03/27/2025 03:30:00,8.8145,10.7626,10.1418,17.0753,0.0536,6.7547,0.0042,6.0751,0.1129
03/27/2025 03:31:00,9.7082,11.9348,11.3121,17.1239,0.0548,6.7238,0.0064,9.5817,0.1124
03/27/2025 03:32:00,9.5881,11.7648,11.5414,16.5666,0.0545,6.7506,0.0070,9.6337,0.1118
03/27/2025 03:33:00,9.7064,11.8751,11.2363,16.7063,0.0535,6.7442,0.0066,9.5797,0.1118
03/27/2025 03:34:00,13.1123,16.1932,16.1882,19.3379,0.0650,6.6565,0.0073,9.3458,0.1117
03/27/2025 03:35:00,13.2736,16.5682,16.6173,20.9076,0.0668,6.6734,0.0075,9.3410,0.1121
03/27/2025 03:36:00,12.6690,15.6472,15.7034,18.2363,0.0641,6.6805,0.0070,9.3641,0.1114
03/27/2025 03:37:00,11.4986,14.0194,14.0347,15.8603,0.0596,6.7150,0.0069,9.4409,0.1109
03/27/2025 03:38:00,9.5599,11.4375,10.8943,16.0687,0.0513,6.7480,0.0063,9.3438,0.1114
03/27/2025 03:39:00,7.3570,8.4785,7.9352,11.9189,0.0446,6.7783,0.0029,4.7779,0.1099
03/27/2025 03:40:00,5.9153,6.5655,6.0233,8.4873,0.0417,6.7906,0.0019,2.5268,0.1092
03/27/2025 03:41:00,5.9068,6.5958,6.0438,8.5638,0.0422,6.7961,0.0017,2.5269,0.1095
03/27/2025 03:42:00,4.8549,5.5088,4.5444,9.5065,0.0296,2.9359,0.0002,2.5402,0.1089
03/27/2025 03:43:00,6.5140,7.9326,6.5848,18.8618,0.0257,0.3834,0.0001,2.5230,0.1107
03/27/2025 03:44:00,6.8183,8.3724,6.9875,20.1909,0.0256,0.3831,0.0000,2.5223,0.1107
03/27/2025 03:45:00,5.7883,7.7475,6.2751,18.4616,0.0209,0.3862,0.0000,2.5307,0.1050
03/27/2025 03:46:00,5.6904,7.5765,6.1189,17.9885,0.0203,0.3879,0.0000,2.5401,0.1053
03/27/2025 03:47:00,6.7819,7.5240,6.1237,17.8494,0.0217,0.3854,0.0000,2.5359,0.1108
03/27/2025 03:48:00,7.1274,7.4427,6.0820,17.6307,0.0216,0.3835,0.0000,2.5281,0.1106
03/27/2025 03:49:00,5.9147,5.7290,4.4623,12.5595,0.0189,0.3863,0.0000,2.5494,0.1098
03/27/2025 03:50:00,5.8356,5.6788,4.3792,12.4027,0.0189,0.3871,0.0000,2.5543,0.1098
03/27/2025 03:51:00,5.8072,5.6545,4.3625,12.3311,0.0191,0.3872,0.0000,2.5524,0.1097
03/27/2025 03:52:00,5.8041,5.6985,4.3705,12.4543,0.0187,0.3873,0.0000,2.5553,0.1099
03/27/2025 03:53:00,3.8782,3.0934,1.8430,4.6667,0.0135,0.3924,0.0000,2.5815,0.1089
03/27/2025 03:54:00,4.7773,4.4070,3.0588,8.5673,0.0173,0.3879,0.0000,2.5418,0.1087
03/27/2025 03:55:00,5.1358,4.7211,3.5815,9.5101,0.0202,0.3872,0.0000,2.5370,0.1086
03/27/2025 03:56:00,5.1953,4.4819,3.6402,8.8877,0.0200,0.3873,0.0000,2.5429,0.1077
03/27/2025 03:57:00,6.6187,6.5422,5.6702,14.9056,0.0252,0.3853,0.0003,2.5258,0.1100
03/27/2025 03:58:00,8.6724,9.4605,8.4632,23.4687,0.0323,0.3801,0.0000,2.4968,0.1119
03/27/2025 03:59:00,8.5497,9.0658,8.1220,22.4512,0.0287,0.3792,0.0000,2.4963,0.1105
03/27/2025 04:00:00,7.1398,7.0149,6.1672,16.5077,0.0227,0.3816,0.0000,2.5095,0.1084
03/27/2025 04:01:00,7.4654,7.4910,6.5911,16.3953,0.0255,1.8187,0.0000,2.5144,0.1093
03/27/2025 04:02:00,7.9045,8.0251,7.1523,16.2537,0.0297,3.4520,0.0002,2.5092,0.1098
03/27/2025 04:03:00,7.8888,8.0148,7.1102,16.2518,0.0297,3.4309,0.0000,2.5036,0.1094
03/27/2025 04:04:00,7.9150,8.0242,7.1175,16.2806,0.0292,3.4246,0.0001,2.5064,0.1095
03/27/2025 04:05:00,7.8862,8.0083,7.5267,16.2531,0.0302,3.4124,0.0000,2.5005,0.1090
03/27/2025 04:06:00,7.9718,8.1044,7.2129,16.2365,0.0298,3.4076,0.0000,2.5007,0.1094
03/27/2025 04:07:00,9.5760,10.0186,9.9465,11.1642,0.0392,3.3738,0.0001,2.4708,0.1078
03/27/2025 04:08:00,8.5481,8.8920,8.7829,8.4683,0.0380,3.3822,0.0000,2.4816,0.1073
03/27/2025 04:09:00,8.5153,8.9470,8.7574,8.7012,0.0367,3.3836,0.0000,2.4862,0.1080
03/27/2025 04:10:00,8.4244,9.2695,8.6129,10.2528,0.0361,3.3804,0.0001,4.7011,0.1096
03/27/2025 04:11:00,10.1771,11.8314,10.7277,20.2745,0.0463,3.3517,0.0001,9.4699,0.1137
03/27/2025 04:12:00,9.3023,10.5589,9.4772,16.4303,0.0412,3.3662,0.0000,9.6739,0.1126
03/27/2025 04:13:00,8.3758,9.1316,8.1627,12.3377,0.0352,3.3787,0.0000,9.7002,0.1110
03/27/2025 04:14:00,8.3217,9.0028,8.0180,12.0276,0.0342,3.3772,0.0000,9.6834,0.1106
03/27/2025 04:15:00,8.2887,8.9995,8.0143,12.0205,0.0344,3.3752,0.0001,9.6655,0.1108
03/27/2025 04:16:00,8.6027,10.1355,9.2761,11.9856,0.0475,6.5180,0.0014,9.6123,0.1128
03/27/2025 04:17:00,8.7438,11.3504,10.4062,15.3323,0.0509,6.9168,0.0012,9.5630,0.1135
03/27/2025 04:18:00,9.1969,12.0405,11.0673,17.3636,0.0533,6.8973,0.0021,9.5201,0.1144
03/27/2025 04:19:00,8.9151,11.6968,10.6549,17.6984,0.0511,6.9006,0.0012,8.1692,0.1141
03/27/2025 04:20:00,7.3695,9.6236,8.4759,17.2833,0.0459,6.8903,0.0008,2.5047,0.1136
03/27/2025 04:21:00,6.2926,8.2198,7.0757,13.0624,0.0440,6.8983,0.0001,2.5041,0.1125
03/27/2025 04:22:00,6.3902,8.9769,7.7672,15.2895,0.0458,6.8697,0.0003,2.4963,0.1132
03/27/2025 04:23:00,4.7331,7.1913,6.3161,10.0511,0.0412,6.8993,0.0000,2.5136,0.1070
03/27/2025 04:24:00,4.5696,6.7931,6.1082,8.6762,0.0403,6.8939,0.0000,2.5174,0.1052
03/27/2025 04:25:00,6.9113,9.8426,9.1579,16.1067,0.0486,6.8093,0.0001,2.4818,0.1099
03/27/2025 04:26:00,7.6000,10.9587,10.2271,19.3764,0.0512,6.7972,0.0002,2.4760,0.1131
03/27/2025 04:27:00,7.1283,10.1317,9.4146,17.0712,0.0460,6.8081,0.0002,2.4880,0.1093
03/27/2025 04:28:00,7.0470,9.9093,9.1519,16.4869,0.0449,6.8094,0.0000,2.4939,0.1077
03/27/2025 04:29:00,6.5095,9.2985,8.5132,16.3712,0.0431,6.8179,0.0001,2.5006,0.1065
03/27/2025 04:30:00,6.4767,9.3510,8.4257,16.5726,0.0428,6.8281,0.0000,2.5059,0.1065
03/27/2025 04:31:00,6.7959,9.6307,8.8133,16.4848,0.0435,6.8112,0.0001,2.5038,0.1073
03/27/2025 04:32:00,6.9771,9.9251,9.1091,16.4675,0.0438,6.7892,0.0000,2.4936,0.1075
03/27/2025 04:33:00,6.9939,9.9530,9.0611,16.5504,0.0438,6.7805,0.0003,2.4920,0.1071
03/27/2025 04:34:00,7.0140,9.9050,9.0411,16.4347,0.0442,6.7785,0.0004,2.4919,0.1077
03/27/2025 04:35:00,5.7389,8.2144,7.4222,11.3135,0.0424,6.8136,0.0000,2.5117,0.1059
03/27/2025 04:36:00,4.0011,5.8547,5.2596,4.2360,0.0385,6.8562,0.0000,2.5336,0.1047
03/27/2025 04:37:00,3.6850,5.6854,5.3670,3.6687,0.0386,6.8645,0.0000,2.5345,0.1053
03/27/2025 04:38:00,3.6913,5.9643,4.9101,4.4380,0.0373,6.8551,0.0001,2.5295,0.1054
03/27/2025 04:39:00,3.8645,6.1448,5.1213,4.9990,0.0385,6.8575,0.0001,2.5304,0.1060
03/27/2025 04:40:00,8.0214,11.7581,10.6408,19.2194,0.0532,6.7499,0.0003,2.4732,0.1151
03/27/2025 04:41:00,9.9422,14.4645,13.6174,19.3658,0.0596,6.6956,0.0002,2.4375,0.1141
03/27/2025 04:42:00,10.2246,13.9690,13.2629,17.9816,0.0573,6.6953,0.0001,2.4356,0.1134
03/27/2025 04:43:00,10.2787,13.1749,12.7597,17.5498,0.0534,5.3537,0.0001,2.4460,0.1131
03/27/2025 04:44:00,8.7327,11.0060,10.3879,18.0566,0.0327,0.9948,0.0000,2.4726,0.1107
03/27/2025 04:45:00,7.7210,9.7719,8.3600,22.6594,0.0251,0.3826,0.0000,2.4945,0.1118
03/27/2025 04:46:00,6.5179,8.2003,6.8285,17.9965,0.0219,0.3861,0.0000,2.5180,0.1095
03/27/2025 04:47:00,6.4867,8.1768,6.8437,17.9389,0.0220,0.3866,0.0000,2.5145,0.1088
03/27/2025 04:48:00,6.0464,7.7394,6.3292,17.9663,0.0203,0.3875,0.0000,2.5154,0.1070
03/27/2025 04:49:00,5.6457,7.2317,5.8231,16.9833,0.0200,0.3886,0.0000,2.5190,0.1058
03/27/2025 04:50:00,3.9460,4.9213,3.5780,10.0633,0.0174,0.3930,0.0000,2.5447,0.1048
03/27/2025 04:51:00,4.0535,4.4511,3.5887,8.8248,0.0176,0.3922,0.0000,2.5461,0.1034
03/27/2025 04:52:00,4.7200,5.2958,4.5491,8.6787,0.0194,0.3911,0.0000,5.1629,0.1034
03/27/2025 04:53:00,7.6848,9.5035,8.8131,16.4444,0.0309,0.3830,0.0000,9.6284,0.1097
03/27/2025 04:54:00,7.8999,10.3953,9.6670,19.0317,0.0319,0.3817,0.0000,9.6987,0.1087
03/27/2025 04:55:00,6.8890,9.6363,8.8630,16.9679,0.0268,0.3825,0.0000,9.6826,0.1040
03/27/2025 04:56:00,6.7724,9.4124,8.6915,16.3498,0.0259,0.3831,0.0000,9.6939,0.1041
03/27/2025 04:57:00,6.8221,9.4047,8.6917,16.3277,0.0256,0.3836,0.0000,9.7182,0.1044
03/27/2025 04:58:00,6.8009,9.4242,8.6638,16.4009,0.0255,0.3835,0.0000,9.6853,0.1044
03/27/2025 04:59:00,6.1496,8.6246,7.9122,14.0117,0.0238,0.3854,0.0000,9.6768,0.1041
03/27/2025 05:00:00,5.3363,7.6326,6.8810,11.1431,0.0220,0.3877,0.0000,9.5548,0.1039
03/27/2025 05:01:00,4.5245,6.4627,5.6014,11.1040,0.0193,1.3617,0.0000,5.1889,0.1043
03/27/2025 05:02:00,4.4777,6.3682,5.3728,11.2469,0.0215,3.4782,0.0000,2.5229,0.1044
03/27/2025 05:03:00,4.0913,5.8453,4.8755,9.6966,0.0221,3.4587,0.0000,2.5182,0.1037
03/27/2025 05:04:00,3.9293,5.7745,4.8285,8.8220,0.0242,3.4366,0.0000,2.5065,0.1033
03/27/2025 05:05:00,4.2011,6.8337,5.3901,10.1668,0.0280,3.4108,0.0000,2.4859,0.1038
03/27/2025 05:06:00,4.1686,6.7873,5.3443,10.0352,0.0277,3.4033,0.0000,2.4832,0.1037
03/27/2025 05:07:00,4.5279,7.3173,5.8378,11.6002,0.0288,3.3934,0.0002,2.4784,0.1046
03/27/2025 05:08:00,7.4008,11.5176,9.8038,23.9706,0.0386,3.3325,0.0033,2.4296,0.1123
03/27/2025 05:09:00,6.2447,9.8298,8.1904,19.1051,0.0331,3.3549,0.0000,2.4511,0.1061
03/27/2025 05:10:00,5.9977,9.4167,8.1493,17.9581,0.0318,3.3576,0.0000,2.4538,0.1048
03/27/2025 05:11:00,6.1759,9.6043,7.9292,17.6441,0.0320,4.2225,0.0006,2.4505,0.1047
03/27/2025 05:12:00,6.6968,10.4574,8.9769,17.4747,0.0481,6.8091,0.0000,2.4400,0.1120
03/27/2025 05:13:00,6.6869,10.4643,8.9958,17.4893,0.0480,6.7913,0.0000,2.4437,0.1122
03/27/2025 05:14:00,6.7316,10.4723,8.9876,17.5320,0.0483,6.7988,0.0000,2.4458,0.1123
03/27/2025 05:15:00,6.7287,10.4647,9.0007,17.4939,0.0484,6.7994,0.0001,2.4484,0.1124
03/27/2025 05:16:00,6.7397,10.5075,8.9557,17.6191,0.0481,6.7783,0.0000,2.4480,0.1124
03/27/2025 05:17:00,8.7521,12.9723,11.9893,15.8842,0.0564,6.7339,0.0000,2.4162,0.1118
03/27/2025 05:18:00,7.5266,11.4296,10.6280,9.7815,0.0552,6.7661,0.0000,2.4311,0.1106
03/27/2025 05:19:00,7.4561,10.9662,10.7250,8.6845,0.0553,6.7543,0.0001,2.4301,0.1093
03/27/2025 05:20:00,8.6569,10.5575,10.6002,8.3404,0.0566,6.7335,0.0010,2.4353,0.1097
03/27/2025 05:21:00,7.5257,9.9211,9.3262,13.6084,0.0529,6.7447,0.0011,2.4492,0.1110
03/27/2025 05:22:00,7.5171,9.9755,9.2261,16.0935,0.0542,6.7134,0.0008,2.4461,0.1120
03/27/2025 05:23:00,6.4971,8.4457,7.7523,11.6904,0.0480,6.7383,0.0000,2.4608,0.1101
03/27/2025 05:24:00,6.3687,8.1645,7.4485,10.8867,0.0461,6.7510,0.0005,2.4691,0.1096
03/27/2025 05:25:00,6.3386,8.1308,7.4253,10.8343,0.0457,6.7466,0.0004,2.4664,0.1096
03/27/2025 05:26:00,7.0271,9.0917,8.3567,13.4842,0.0471,6.7220,0.0003,2.4600,0.1104
03/27/2025 05:27:00,7.9275,9.8719,9.1244,16.0384,0.0503,6.6868,0.0013,2.4431,0.1112
03/27/2025 05:28:00,8.6973,9.8839,9.1216,16.3902,0.0501,6.6875,0.0027,2.4541,0.1116
03/27/2025 05:29:00,8.8573,9.7902,9.0632,16.2590,0.0480,6.6854,0.0033,2.4547,0.1110
03/27/2025 05:30:00,8.9804,9.8626,9.1463,16.5005,0.0481,6.6850,0.0046,2.4545,0.1112
03/27/2025 05:31:00,8.5613,9.2354,8.6633,14.6921,0.0474,6.6652,0.0029,2.4486,0.1103
03/27/2025 05:32:00,7.3039,7.5135,7.0256,9.5180,0.0456,6.6995,0.0017,2.4680,0.1095
03/27/2025 05:33:00,7.9708,8.4785,7.8753,8.9386,0.0469,6.6757,0.0015,5.9174,0.1098
