Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/27/2025 05:34:00,8.6355,9.6439,8.7912,9.6562,0.0491,6.6666,0.0014,8.5763,0.1112
03/27/2025 05:35:00,8.5941,9.6928,8.8320,9.6191,0.0497,6.6601,0.0014,8.7097,0.1110
03/27/2025 05:36:00,10.5934,12.6466,11.6679,19.4203,0.0569,5.2447,0.0030,9.1022,0.1136
03/27/2025 05:37:00,9.6401,11.1154,10.0879,19.2028,0.0383,0.9362,0.0003,9.3956,0.1106
03/27/2025 05:38:00,8.7538,10.2730,9.2822,17.3625,0.0301,0.3736,0.0000,9.3983,0.1088
03/27/2025 05:39:00,8.1410,10.2218,9.1187,17.1716,0.0276,0.3758,0.0000,9.4209,0.1084
03/27/2025 05:40:00,8.1582,10.1852,9.0502,17.0829,0.0274,0.3750,0.0000,9.3967,0.1083
03/27/2025 05:41:00,8.1555,10.1546,9.0197,17.0304,0.0277,0.3744,0.0000,9.3710,0.1080
03/27/2025 05:42:00,8.0711,10.2569,9.4266,17.2524,0.0285,0.3755,0.0000,9.3646,0.1079
03/27/2025 05:43:00,7.9792,10.0945,8.9212,17.2097,0.0260,0.3766,0.0000,8.9525,0.1085
03/27/2025 05:44:00,6.5102,8.1553,6.8371,17.3427,0.0217,0.3797,0.0000,3.1402,0.1062
03/27/2025 05:45:00,6.3484,7.9151,6.6290,17.2896,0.0215,0.3809,0.0000,2.4797,0.1066
03/27/2025 05:46:00,3.5984,4.2045,3.0893,6.2320,0.0142,0.3875,0.0000,2.5128,0.1010
03/27/2025 05:47:00,3.1070,3.0863,2.4360,3.0394,0.0119,0.3886,0.0000,2.5259,0.0999
03/27/2025 05:48:00,3.1274,3.0926,2.4364,3.0475,0.0133,0.3889,0.0000,2.5322,0.1001
03/27/2025 05:49:00,4.7731,5.3464,4.6015,9.6734,0.0186,0.3851,0.0000,2.5105,0.1026
03/27/2025 05:50:00,7.0528,8.6296,7.7988,19.3283,0.0288,0.3748,0.0000,2.4446,0.1074
03/27/2025 05:51:00,6.7767,8.0848,7.2112,17.7105,0.0250,0.3844,0.0000,2.5191,0.1075
03/27/2025 05:52:00,6.5970,7.7798,6.9614,16.8545,0.0227,0.3871,0.0000,2.5388,0.1051
03/27/2025 05:53:00,6.5852,7.7573,6.9247,16.7909,0.0224,0.3884,0.0000,2.5490,0.1054
03/27/2025 05:54:00,7.1198,8.3346,7.5408,17.1674,0.0234,0.3878,0.0000,2.5464,0.1062
03/27/2025 05:55:00,8.9025,10.4678,10.4432,12.2299,0.0337,2.0662,0.0000,2.5116,0.1077
03/27/2025 05:56:00,8.8465,10.3919,10.2932,10.9214,0.0360,3.4607,0.0000,2.5109,0.1083
03/27/2025 05:57:00,8.8185,10.2741,10.2240,10.8236,0.0355,3.4432,0.0000,2.5079,0.1082
03/27/2025 05:58:00,8.4510,9.8621,9.7829,10.9376,0.0343,3.4377,0.0000,2.5115,0.1067
03/27/2025 05:59:00,4.9042,5.2538,4.6643,5.1314,0.0236,3.4917,0.0000,2.5676,0.1028
03/27/2025 06:00:00,5.0439,5.4986,4.7088,6.8165,0.0240,3.4706,0.0000,2.5542,0.1030
03/27/2025 06:01:00,5.4693,6.5843,5.2245,9.8886,0.0251,3.4480,0.0000,2.5342,0.1094
03/27/2025 06:02:00,5.4723,6.6270,5.2585,10.0016,0.0257,3.4464,0.0000,2.5351,0.1093
03/27/2025 06:03:00,5.4398,6.6164,5.2697,10.0176,0.0249,3.4345,0.0000,2.5272,0.1088
03/27/2025 06:04:00,7.6917,9.7533,8.3897,19.2501,0.0342,3.3908,0.0000,2.4928,0.1120
03/27/2025 06:05:00,7.9988,10.1379,8.6953,20.2964,0.0342,3.4426,0.0000,2.5329,0.1138
03/27/2025 06:06:00,8.0202,10.0941,8.7700,18.1021,0.0376,5.6250,0.0012,2.4984,0.1123
03/27/2025 06:07:00,7.7042,9.9476,8.7668,17.7186,0.0450,6.8820,0.0005,2.5046,0.1140
03/27/2025 06:08:00,7.4774,9.7408,8.5477,17.6889,0.0451,6.8586,0.0010,2.5025,0.1138
03/27/2025 06:09:00,7.4515,9.7767,8.5400,17.7317,0.0443,6.8740,0.0004,2.5035,0.1138
03/27/2025 06:10:00,7.4560,9.8401,8.5446,17.8900,0.0444,6.8707,0.0005,2.5092,0.1142
03/27/2025 06:11:00,7.4920,9.8047,8.4882,17.8089,0.0446,6.8552,0.0009,2.5082,0.1141
03/27/2025 06:12:00,8.0333,10.6175,9.1027,20.2145,0.0458,6.8170,0.0006,2.4879,0.1142
03/27/2025 06:13:00,8.4266,11.2266,9.6504,21.9797,0.0482,6.7837,0.0010,2.4783,0.1146
03/27/2025 06:14:00,7.0072,8.8734,7.9201,14.9758,0.0467,6.8116,0.0010,2.4976,0.1126
03/27/2025 06:15:00,7.9000,8.5807,8.0122,14.2697,0.0480,6.8040,0.0022,2.5036,0.1126
03/27/2025 06:16:00,7.9005,8.4945,7.8100,14.0703,0.0470,6.8008,0.0017,2.5117,0.1126
03/27/2025 06:17:00,10.1562,11.6030,11.0554,16.7555,0.0567,6.7560,0.0050,8.9379,0.1143
03/27/2025 06:18:00,10.1931,11.6022,11.2602,16.0666,0.0593,6.7704,0.0050,9.6491,0.1145
03/27/2025 06:19:00,9.1659,10.0882,9.6754,11.7075,0.0519,6.7795,0.0042,9.6452,0.1122
03/27/2025 06:20:00,8.9850,9.6753,9.3759,10.7322,0.0501,6.7641,0.0044,9.5987,0.1112
03/27/2025 06:21:00,8.9154,9.7106,9.3533,10.7549,0.0498,6.7706,0.0043,9.6039,0.1112
03/27/2025 06:22:00,8.9339,9.6577,9.3788,10.6075,0.0499,6.7606,0.0048,9.5701,0.1110
03/27/2025 06:23:00,8.9452,9.6427,9.5071,10.6020,0.0501,6.7697,0.0040,9.5660,0.1112
03/27/2025 06:24:00,9.0154,9.6500,9.4523,10.6123,0.0503,6.7733,0.0048,9.5643,0.1113
03/27/2025 06:25:00,8.6477,9.4975,9.2270,10.5903,0.0486,6.7510,0.0029,9.1012,0.1107
03/27/2025 06:26:00,6.5100,7.6959,7.1497,11.0190,0.0419,6.7725,0.0003,3.3217,0.1097
03/27/2025 06:27:00,5.2848,6.1808,5.6337,7.2336,0.0399,6.7801,0.0001,2.5209,0.1088
03/27/2025 06:28:00,5.4250,6.7064,5.9412,8.6297,0.0410,6.7783,0.0002,2.5146,0.1103
03/27/2025 06:29:00,5.2827,6.9428,5.7639,9.9460,0.0396,6.1016,0.0000,2.5136,0.1114
03/27/2025 06:30:00,4.1353,5.3481,4.0461,10.0583,0.0222,1.6277,0.0000,2.5257,0.1061
03/27/2025 06:31:00,3.9736,4.9312,3.6037,9.9554,0.0172,0.3907,0.0000,2.5395,0.1029
03/27/2025 06:32:00,6.4118,8.3678,7.0013,19.9954,0.0264,0.3843,0.0001,2.4978,0.1103
03/27/2025 06:33:00,6.3542,8.2476,6.8183,19.7236,0.0244,0.3824,0.0000,2.4919,0.1101
03/27/2025 06:34:00,6.8239,8.6048,7.3465,17.9738,0.0239,0.3819,0.0000,2.4861,0.1072
03/27/2025 06:35:00,8.4944,10.8799,10.0713,17.6719,0.0293,0.3713,0.0000,2.4106,0.1063
03/27/2025 06:36:00,9.6523,12.4165,11.6038,21.9272,0.0332,0.3752,0.0000,2.4392,0.1093
03/27/2025 06:37:00,9.8250,12.6138,11.8283,22.6730,0.0337,0.3751,0.0000,2.4416,0.1097
03/27/2025 06:38:00,9.6309,12.2000,11.4943,22.5098,0.0334,0.3749,0.0000,2.4433,0.1092
03/27/2025 06:39:00,7.7981,9.7691,8.5031,22.6764,0.0261,0.3785,0.0000,2.4771,0.1095
03/27/2025 06:40:00,7.3752,9.2329,7.7220,22.7633,0.0243,0.3793,0.0000,2.4839,0.1097
03/27/2025 06:41:00,6.7727,8.4813,7.0848,20.5109,0.0228,0.3812,0.0000,2.4870,0.1081
03/27/2025 06:42:00,4.0288,4.4184,3.5520,8.6027,0.0170,0.3865,0.0000,2.5232,0.1008
03/27/2025 06:43:00,3.2033,3.3453,2.5499,5.4389,0.0129,0.3888,0.0000,2.5304,0.1008
03/27/2025 06:44:00,2.5786,2.5566,1.7997,3.1257,0.0097,0.3917,0.0000,2.5377,0.1007
03/27/2025 06:45:00,3.7226,4.1658,3.3767,7.8295,0.0156,0.3889,0.0000,2.5193,0.1015
03/27/2025 06:46:00,5.2771,6.4044,5.9212,14.3605,0.0242,0.3848,0.0000,2.4991,0.1023
03/27/2025 06:47:00,4.7556,5.4932,4.6574,11.8407,0.0184,0.3861,0.0000,2.5125,0.1014
03/27/2025 06:48:00,4.7203,5.3619,4.4713,11.0329,0.0177,0.8507,0.0000,2.5078,0.1010
03/27/2025 06:49:00,5.4026,6.2481,5.3071,10.9141,0.0228,3.4577,0.0000,2.4919,0.1008
03/27/2025 06:50:00,5.4876,6.3207,5.3507,11.0373,0.0222,3.4951,0.0000,2.5314,0.1023
03/27/2025 06:51:00,5.4497,6.2903,5.3345,11.1512,0.0221,3.4105,0.0000,2.4756,0.1001
03/27/2025 06:52:00,6.1253,7.1150,6.1544,13.6644,0.0236,3.3904,0.0000,2.4662,0.1001
03/27/2025 06:53:00,6.5808,7.8700,6.8084,15.9642,0.0255,3.3697,0.0000,2.4535,0.1005
03/27/2025 06:54:00,6.6415,7.9191,6.8737,16.1062,0.0255,3.3660,0.0000,2.4557,0.1008
03/27/2025 06:55:00,5.3433,6.4081,5.2232,11.4779,0.0232,3.3876,0.0000,2.4765,0.1013
03/27/2025 06:56:00,4.7715,5.9454,4.4703,9.9386,0.0226,3.3947,0.0000,2.4835,0.1027
03/27/2025 06:57:00,4.7652,5.9579,4.4495,9.9277,0.0224,3.3878,0.0000,2.4785,0.1029
03/27/2025 06:58:00,5.8246,7.3733,5.9750,9.9194,0.0258,3.3627,0.0000,6.5836,0.1062
03/27/2025 06:59:00,7.8760,10.2179,8.7985,15.3850,0.0341,3.3258,0.0001,9.4678,0.1090
03/27/2025 07:00:00,10.3954,14.0018,12.3412,26.4690,0.0477,3.2810,0.0000,9.3428,0.1127
03/27/2025 07:01:00,11.8288,15.2010,13.9202,23.6705,0.0667,9.0102,0.0077,9.1569,0.1140
03/27/2025 07:02:00,11.0129,13.7181,12.3779,22.5259,0.0566,6.6715,0.0062,9.1591,0.1125
03/27/2025 07:03:00,11.3160,14.0376,12.6688,22.3076,0.0561,6.6821,0.0060,9.1435,0.1123
03/27/2025 07:04:00,11.5477,14.0928,12.8758,22.0484,0.0564,6.6718,0.0067,9.0987,0.1121
03/27/2025 07:05:00,10.1540,12.8977,14.0006,18.5531,0.0617,6.5222,0.0023,8.8907,0.1069
03/27/2025 07:06:00,9.7350,12.4767,13.9850,17.1346,0.0626,6.6238,0.0021,8.7368,0.1076
03/27/2025 07:07:00,7.7387,9.4656,10.9623,13.2912,0.0546,6.6445,0.0010,3.8862,0.1019
03/27/2025 07:08:00,7.0851,8.4495,10.0642,11.9536,0.0522,6.6362,0.0000,2.3724,0.1006
03/27/2025 07:09:00,6.5019,7.4326,9.4403,8.9760,0.0513,6.6346,0.0003,2.3756,0.1000
03/27/2025 07:10:00,5.4098,5.3666,7.8815,2.9722,0.0497,6.6539,0.0000,2.3923,0.0989
03/27/2025 07:11:00,5.2694,5.3509,7.9104,2.8940,0.0501,6.6369,0.0002,2.3887,0.0990
03/27/2025 07:12:00,4.2588,5.3868,7.8760,2.9654,0.0478,6.6132,0.0002,2.3756,0.1000
03/27/2025 07:13:00,5.4224,7.2402,9.5265,8.3806,0.0519,6.5766,0.0006,2.3609,0.1007
03/27/2025 07:14:00,7.7059,10.6585,13.3843,14.0499,0.0631,6.5322,0.0001,2.3342,0.1017
03/27/2025 07:15:00,8.5429,11.8249,14.2923,11.6717,0.0626,6.5063,0.0005,2.3087,0.0993
03/27/2025 07:16:00,9.0808,12.4952,14.8885,13.7912,0.0627,6.5070,0.0004,2.3085,0.0995
03/27/2025 07:17:00,9.4492,13.0407,15.2777,15.6473,0.0637,6.4768,0.0002,2.2978,0.0995
03/27/2025 07:18:00,8.8024,12.2589,14.5323,15.8235,0.0601,6.4847,0.0004,2.3053,0.0999
03/27/2025 07:19:00,6.9447,9.7291,11.5470,16.0042,0.0523,6.4937,0.0001,2.3187,0.1006
03/27/2025 07:20:00,7.2896,10.0138,11.9170,16.5836,0.0539,6.6086,0.0004,2.4043,0.1044
03/27/2025 07:21:00,7.2929,10.0335,11.9318,16.6408,0.0540,6.6132,0.0002,2.4042,0.1046
03/27/2025 07:22:00,7.3291,10.0216,11.8802,16.5794,0.0538,6.6156,0.0001,2.4043,0.1044
03/27/2025 07:23:00,6.8710,9.9754,11.4642,16.8605,0.0531,6.3342,0.0001,2.3978,0.1051
03/27/2025 07:24:00,5.0899,7.5026,9.2785,16.0091,0.0389,2.0873,0.0003,2.4321,0.1058
03/27/2025 07:25:00,4.8484,6.9698,8.5690,16.1402,0.0342,0.3959,0.0006,2.4311,0.1053
03/27/2025 07:26:00,4.8329,7.0097,8.4911,16.2477,0.0339,0.3985,0.0005,2.4465,0.1061
03/27/2025 07:27:00,4.9367,7.1421,8.6570,16.6584,0.0340,0.3968,0.0009,2.4247,0.1053
03/27/2025 07:28:00,7.1656,10.8841,12.0152,27.5166,0.0427,0.3936,0.0074,2.3884,0.1063
03/27/2025 07:29:00,5.6846,8.4112,9.6482,20.3794,0.0357,0.3938,0.0010,2.4100,0.1054
03/27/2025 07:30:00,5.3825,7.7961,8.9047,18.6559,0.0325,0.3918,0.0000,2.4099,0.1048
03/27/2025 07:31:00,4.7150,6.5971,7.9228,15.1416,0.0308,0.3926,0.0003,2.4214,0.1043
03/27/2025 07:32:00,4.1315,5.7248,7.1424,12.5625,0.0292,0.3925,0.0001,2.4205,0.1036
03/27/2025 07:33:00,4.0811,5.7248,7.0580,12.5648,0.0289,0.3907,0.0000,2.4021,0.1030
03/27/2025 07:34:00,4.0978,5.6894,6.9836,12.4589,0.0287,0.3880,0.0000,2.3939,0.1024
03/27/2025 07:35:00,4.1246,5.6836,6.9754,12.4365,0.0289,0.3877,0.0001,2.3910,0.1022
03/27/2025 07:36:00,4.1515,5.4681,7.0817,11.8535,0.0290,0.3904,0.0003,2.4088,0.1025
03/27/2025 07:37:00,3.7086,4.6457,6.6811,9.5038,0.0283,0.3923,0.0004,2.4023,0.1018
03/27/2025 07:38:00,2.3262,2.4572,4.8893,2.9760,0.0263,0.3953,0.0002,2.4244,0.1011
03/27/2025 07:39:00,3.6837,4.5178,6.8336,3.2720,0.0310,0.3886,0.0003,7.7822,0.0997
03/27/2025 07:40:00,4.4436,5.6654,7.9567,5.0649,0.0337,0.3890,0.0000,9.3399,0.0999
03/27/2025 07:41:00,6.1262,8.1618,10.1812,12.5079,0.0394,0.3859,0.0002,9.2127,0.1001
03/27/2025 07:42:00,8.3177,11.4658,13.0658,19.6784,0.0499,2.7824,0.0001,9.0664,0.1009
03/27/2025 07:43:00,7.8977,10.7641,12.3881,17.1721,0.0457,3.2882,0.0000,9.0869,0.1009
03/27/2025 07:44:00,7.5887,10.5082,12.0877,16.4411,0.0434,3.2765,0.0000,9.0637,0.1009
03/27/2025 07:45:00,7.5842,10.4717,12.0864,16.3525,0.0434,3.2729,0.0000,9.0674,0.1010
03/27/2025 07:46:00,7.8165,10.8621,12.3263,17.5861,0.0439,3.2562,0.0000,9.0146,0.1010
03/27/2025 07:47:00,8.5536,11.9800,13.3301,21.1711,0.0458,3.2423,0.0001,8.6952,0.1012
03/27/2025 07:48:00,7.8056,11.5893,11.7751,21.8595,0.0439,3.2450,0.0004,3.9684,0.1019
03/27/2025 07:49:00,8.1340,11.0534,11.2639,21.4361,0.0442,3.2322,0.0000,2.3344,0.1003
03/27/2025 07:50:00,8.1807,10.7393,11.3102,21.3217,0.0437,3.2372,0.0000,2.3405,0.1004
03/27/2025 07:51:00,7.2373,8.7811,10.2135,18.7168,0.0400,3.2374,0.0000,2.3408,0.0998
03/27/2025 07:52:00,6.3238,7.5058,8.9421,14.0398,0.0392,4.0850,0.0006,2.3547,0.0997
03/27/2025 07:53:00,5.8563,7.1152,8.6984,9.8632,0.0511,6.6790,0.0003,2.3570,0.0998
03/27/2025 07:54:00,7.8381,10.0265,11.8581,9.5561,0.0589,6.5942,0.0001,2.3264,0.0994
03/27/2025 07:55:00,7.0806,9.0968,11.4523,4.1887,0.0593,6.6376,0.0003,2.3332,0.0982
03/27/2025 07:56:00,9.2959,12.5176,14.2861,14.5734,0.0680,6.5862,0.0003,2.3068,0.1057
03/27/2025 07:57:00,9.3767,12.6045,14.2709,15.2232,0.0668,6.5624,0.0004,2.3036,0.1054
03/27/2025 07:58:00,7.6612,10.1495,11.9805,13.0676,0.0575,6.5964,0.0001,2.3299,0.1009
03/27/2025 07:59:00,5.7828,9.3381,10.5175,12.2642,0.0565,6.6209,0.0000,2.3544,0.1035
03/27/2025 08:00:00,5.1971,8.8205,10.5419,12.3054,0.0526,6.6200,0.0000,2.3614,0.1043
03/27/2025 08:01:00,5.0410,8.0974,10.6051,12.2789,0.0504,6.5874,0.0002,2.3483,0.1036
03/27/2025 08:02:00,5.0069,8.1840,10.7425,12.4739,0.0508,6.6084,0.0007,2.3572,0.1050
03/27/2025 08:03:00,5.0488,8.2354,11.5041,12.6562,0.0537,6.5722,0.0031,2.3308,0.1047
03/27/2025 08:04:00,5.4550,8.8729,12.7704,17.1979,0.0545,4.4507,0.0076,2.3413,0.1065
03/27/2025 08:05:00,4.9775,7.7375,11.5827,19.3992,0.0463,0.4236,0.0114,1.3803,0.1079
03/27/2025 08:06:00,2.6148,3.3743,8.4506,8.9259,0.0406,0.4245,0.0090,0.0662,0.1063
03/27/2025 08:07:00,2.6159,3.3103,8.3714,8.8234,0.0403,0.4231,0.0090,0.0663,0.1052
03/27/2025 08:08:00,5.6866,7.9648,12.9445,8.6062,0.0575,4.9921,0.0057,7.7210,0.1030
03/27/2025 08:09:00,5.0145,7.2964,12.1880,8.7280,0.0518,1.7674,0.0077,9.2383,0.1033
03/27/2025 08:10:00,7.6091,11.1771,15.5660,16.1253,0.0668,5.6408,0.0076,9.1210,0.1047
03/27/2025 08:11:00,9.6588,14.9466,18.9555,25.5204,0.0831,7.0450,0.0102,8.9651,0.1057
03/27/2025 08:12:00,9.5291,14.7417,19.0110,25.0349,0.0791,6.9178,0.0098,8.9761,0.1059
03/27/2025 08:13:00,9.1198,13.9017,17.5348,22.5892,0.0729,6.8445,0.0055,8.9953,0.1054
03/27/2025 08:14:00,9.2279,14.3387,17.6440,23.7191,0.0715,6.7791,0.0053,8.9967,0.1059
03/27/2025 08:15:00,9.3171,14.0563,17.5797,23.1638,0.0733,6.7466,0.0066,8.9771,0.1053
03/27/2025 08:16:00,8.2598,12.1924,16.0868,17.7066,0.0678,6.7423,0.0036,9.0455,0.1046
03/27/2025 08:17:00,8.3145,11.9102,16.3383,16.3132,0.0708,6.7377,0.0040,9.0669,0.1045
03/27/2025 08:18:00,8.1904,11.6284,15.7142,12.1259,0.0694,6.7351,0.0036,9.0775,0.1038
03/27/2025 08:19:00,7.8709,11.4710,15.3267,13.9867,0.0682,6.7126,0.0029,9.0699,0.1041
03/27/2025 08:20:00,6.8427,8.7168,13.0331,7.8756,0.0636,6.6226,0.0014,9.0128,0.1001
03/27/2025 08:21:00,6.7296,9.1841,13.6327,5.8971,0.0660,6.7238,0.0015,9.1480,0.1024
03/27/2025 08:22:00,5.3704,9.1659,13.3172,4.8417,0.0621,6.7098,0.0041,9.1338,0.1062
03/27/2025 08:23:00,4.6820,8.2459,12.5252,5.1622,0.0599,6.7227,0.0047,8.7183,0.1080
03/27/2025 08:24:00,6.1144,10.3517,14.4394,17.1038,0.0666,6.6656,0.0102,3.1995,0.1107
03/27/2025 08:25:00,5.5223,9.5996,13.6402,16.1830,0.0623,6.6595,0.0084,2.3480,0.1132
03/27/2025 08:26:00,5.6025,9.5833,13.5466,14.0536,0.0594,6.6461,0.0071,2.3437,0.1140
03/27/2025 08:27:00,6.5286,11.1525,15.0975,17.3386,0.0622,6.6255,0.0100,2.3321,0.1156
03/27/2025 08:28:00,6.9486,11.8016,15.2797,19.2847,0.0628,6.6214,0.0109,2.3357,0.1161
03/27/2025 08:29:00,6.7799,11.4186,14.8990,18.1834,0.0619,6.6204,0.0088,2.3321,0.1155
03/27/2025 08:30:00,7.3902,12.0434,14.7352,20.0797,0.0606,6.6059,0.0077,2.3364,0.1144
03/27/2025 08:31:00,7.0503,11.2182,13.8169,17.7856,0.0571,6.6053,0.0033,2.3353,0.1114
03/27/2025 08:32:00,8.1638,11.9520,14.8836,20.0197,0.0611,6.5895,0.0031,2.3360,0.1058
03/27/2025 08:33:00,7.8744,11.2134,12.9784,18.0432,0.0551,6.6000,0.0000,2.3535,0.1043
03/27/2025 08:34:00,9.3877,12.5251,14.9944,16.4110,0.0654,6.5802,0.0011,2.3403,0.1025
03/27/2025 08:35:00,9.7753,13.6077,16.0560,14.4275,0.0676,6.5695,0.0006,2.3264,0.1020
03/27/2025 08:36:00,10.1655,14.0588,16.5522,15.8545,0.0704,6.5549,0.0004,2.3191,0.1017
03/27/2025 08:37:00,10.2713,14.3349,16.5744,14.6965,0.0686,6.5571,0.0008,4.4019,0.1017
03/27/2025 08:38:00,11.6905,16.7629,18.7349,18.1828,0.0749,6.5203,0.0020,9.0110,0.1019
03/27/2025 08:39:00,11.5781,16.8405,18.7645,23.2742,0.0838,6.5147,0.0030,9.0415,0.1070
03/27/2025 08:40:00,9.9737,14.0511,16.4904,17.0614,0.0775,6.5413,0.0005,9.1170,0.1023
03/27/2025 08:41:00,9.3013,13.1204,16.2401,13.6161,0.0759,6.5504,0.0008,9.1328,0.1009
03/27/2025 08:42:00,9.7125,13.4978,16.4213,10.5182,0.0745,6.5469,0.0002,9.0899,0.1002
03/27/2025 08:43:00,9.3063,13.3781,16.2471,10.4138,0.0795,6.5377,0.0017,10.3293,0.1025
03/27/2025 08:44:00,9.0936,13.4760,16.2039,12.6461,0.0868,6.5467,0.0027,10.2989,0.1074
03/27/2025 08:45:00,7.6352,11.3644,13.8861,10.6133,0.0809,6.5433,0.0008,7.3225,0.1033
03/27/2025 08:46:00,7.1489,11.4065,14.0663,10.6191,0.0810,6.5379,0.0005,7.3077,0.1027
03/27/2025 08:47:00,7.0141,11.5536,13.8994,11.1031,0.0800,6.5261,0.0001,7.2814,0.1024
03/27/2025 08:48:00,6.7612,11.1903,13.6157,10.0370,0.0808,6.5171,0.0004,7.2763,0.1029
03/27/2025 08:49:00,6.2619,9.4220,11.8904,4.5618,0.0777,6.5428,0.0001,7.3009,0.1021
03/27/2025 08:50:00,6.3515,10.6984,13.1800,9.4030,0.0794,6.5263,0.0002,6.0449,0.1029
03/27/2025 08:51:00,5.2562,8.8640,11.1130,9.6179,0.0642,6.3489,0.0015,0.0335,0.1033
03/27/2025 08:52:00,6.0629,10.0840,12.3412,20.5916,0.0576,2.0742,0.0115,0.0363,0.1043
03/27/2025 08:53:00,5.4152,9.1059,11.3227,20.3313,0.0502,0.3975,0.0111,0.0371,0.1044
03/27/2025 08:54:00,7.0962,11.2322,13.5693,19.9473,0.0541,0.3941,0.0052,6.3762,0.1031
03/27/2025 08:55:00,6.9500,11.0567,13.7437,17.2947,0.0537,0.3963,0.0046,6.9597,0.1031
03/27/2025 08:56:00,7.5859,11.9183,14.0674,18.9929,0.0533,0.3940,0.0045,6.6835,0.1028
03/27/2025 08:57:00,8.7300,13.4075,15.5122,21.2422,0.0557,0.3914,0.0034,9.1117,0.1024
03/27/2025 08:58:00,8.6940,13.4791,14.9807,22.7493,0.0551,0.3912,0.0026,9.1754,0.1030
03/27/2025 08:59:00,7.1317,11.1211,12.4648,23.0201,0.0408,0.3904,0.0014,9.2691,0.1110
03/27/2025 09:00:00,7.0404,10.8794,12.2106,23.0714,0.0394,0.3900,0.0014,9.2678,0.1121
03/27/2025 09:01:00,8.7534,13.3656,14.7460,27.1501,0.0460,0.3892,0.0069,9.1366,0.1127
03/27/2025 09:02:00,10.2293,14.6777,16.9149,22.6362,0.0550,0.3931,0.0059,9.0852,0.1052
03/27/2025 09:03:00,9.2986,11.7428,14.6087,15.8082,0.0495,0.3920,0.0010,9.2445,0.0999
03/27/2025 09:04:00,6.6746,8.6862,11.7071,6.8750,0.0435,0.3946,0.0014,9.3679,0.0991
03/27/2025 09:05:00,6.5702,7.6780,11.3472,4.3754,0.0436,0.3933,0.0009,9.3543,0.0970
03/27/2025 09:06:00,6.6336,7.4685,10.9473,4.0534,0.0415,0.3925,0.0001,9.3509,0.0967
03/27/2025 09:07:00,8.2008,10.6043,13.8105,14.1507,0.0493,0.3929,0.0011,9.1918,0.0985
03/27/2025 09:08:00,7.6027,10.5931,13.7117,12.2207,0.0476,1.4335,0.0020,9.2192,0.1005
03/27/2025 09:09:00,8.3058,11.5597,14.6720,10.8283,0.0505,3.2926,0.0006,9.2042,0.1006
03/27/2025 09:10:00,9.0475,11.8001,14.8037,10.4914,0.0498,3.2695,0.0001,9.1565,0.0985
03/27/2025 09:11:00,9.4849,12.1778,15.1241,10.4338,0.0500,3.2643,0.0000,9.1692,0.0982
03/27/2025 09:12:00,9.5850,12.3118,15.2154,10.7620,0.0504,3.0551,0.0002,9.1170,0.0979
03/27/2025 09:13:00,9.3653,12.1283,15.0107,12.8059,0.0466,0.3997,0.0004,9.1327,0.0982
03/27/2025 09:14:00,9.8523,13.2950,15.8946,15.8016,0.0495,0.7963,0.0018,9.1176,0.0994
03/27/2025 09:15:00,11.5630,16.4262,18.9062,17.6628,0.0760,7.6341,0.0024,8.9873,0.1012
03/27/2025 09:16:00,10.7641,15.4387,17.7075,15.3503,0.0722,7.0238,0.0007,8.9969,0.1007
03/27/2025 09:17:00,9.2562,13.5091,16.5212,9.5408,0.0703,6.9681,0.0002,9.0315,0.1000
03/27/2025 09:18:00,9.2427,13.5172,16.1206,9.5054,0.0687,6.8883,0.0001,9.0415,0.1001
03/27/2025 09:19:00,9.3565,13.6334,16.1160,9.9194,0.0689,6.8394,0.0002,9.0391,0.1002
03/27/2025 09:20:00,10.8135,15.5929,17.9455,16.3787,0.0750,6.7552,0.0007,8.9419,0.1010
03/27/2025 09:21:00,12.3738,18.1184,20.2619,24.5351,0.0807,6.7049,0.0038,8.8319,0.1035
03/27/2025 09:22:00,12.6007,18.1517,20.2550,24.4277,0.0803,6.7601,0.0037,8.8387,0.1039
03/27/2025 09:23:00,12.1223,17.4065,19.3605,22.2145,0.0754,6.7582,0.0011,8.8807,0.1012
03/27/2025 09:24:00,12.0195,17.3099,19.2357,22.0900,0.0743,6.7427,0.0011,8.8790,0.1012
03/27/2025 09:25:00,12.1353,17.2258,19.1090,21.9426,0.0741,6.7156,0.0020,8.8864,0.1008
03/27/2025 09:26:00,12.1671,17.2876,19.1245,21.9386,0.0743,6.6985,0.0016,8.8993,0.1010
03/27/2025 09:27:00,10.2667,14.4306,16.8190,13.7544,0.0672,6.7136,0.0003,8.9652,0.0998
03/27/2025 09:28:00,9.6458,13.6957,16.0356,11.4997,0.0653,6.7082,0.0003,9.0272,0.0999
03/27/2025 09:29:00,9.6038,13.5522,16.0446,11.4724,0.0642,6.6990,0.0004,9.0272,0.1000
03/27/2025 09:30:00,6.8173,9.6532,12.3877,6.5573,0.0546,6.7357,0.0002,9.1613,0.1005
03/27/2025 09:31:00,6.2474,8.3524,11.5860,2.9204,0.0535,6.7304,0.0002,9.2125,0.0999
03/27/2025 09:32:00,7.6577,10.2886,13.9468,2.8045,0.0594,6.6904,0.0002,9.1151,0.0985
03/27/2025 09:33:00,7.6616,10.3522,13.8000,2.8853,0.0592,6.6998,0.0001,9.1315,0.0987
03/27/2025 09:34:00,6.6731,9.1740,12.4673,2.8422,0.0543,6.7008,0.0000,8.8112,0.0992
03/27/2025 09:35:00,7.2082,8.2775,11.2828,12.3064,0.0535,6.6874,0.0020,3.9024,0.1014
03/27/2025 09:36:00,7.2605,8.9190,11.7514,18.5415,0.0549,6.6473,0.0018,2.3960,0.1013
03/27/2025 09:37:00,6.7423,8.0459,10.6952,16.2184,0.0486,6.6737,0.0013,2.4100,0.1012
03/27/2025 09:38:00,7.5963,8.4110,11.1162,17.4101,0.0505,6.6382,0.0030,2.3971,0.0996
03/27/2025 09:39:00,8.1797,8.7947,11.5755,15.8536,0.0512,6.6142,0.0045,2.3897,0.0981
03/27/2025 09:40:00,9.7554,10.9375,14.1149,16.3329,0.0570,6.5725,0.0057,2.3678,0.0980
03/27/2025 09:41:00,9.7242,10.7921,14.1318,16.6044,0.0481,2.7637,0.0017,2.3748,0.0972
03/27/2025 09:42:00,8.7772,9.4800,12.8235,16.2750,0.0402,1.3842,0.0005,2.3829,0.0974
03/27/2025 09:43:00,8.7082,10.5137,13.2660,17.4890,0.0419,3.2470,0.0002,2.3681,0.0995
03/27/2025 09:44:00,8.3993,11.5163,13.0738,19.6647,0.0413,3.2514,0.0015,2.3644,0.1040
03/27/2025 09:45:00,7.4369,11.2898,10.6054,17.6374,0.0515,5.7106,0.0008,2.3720,0.1081
03/27/2025 09:46:00,7.4409,9.8062,10.7509,15.4048,0.0548,6.9364,0.0002,2.3736,0.1042
03/27/2025 09:47:00,7.4874,9.2597,10.7293,15.3628,0.0535,6.8484,0.0002,2.3738,0.1012
03/27/2025 09:48:00,7.9602,9.4005,11.3331,17.3241,0.0533,6.8200,0.0019,2.3710,0.1010
03/27/2025 09:49:00,9.8651,11.9680,14.0519,26.4067,0.0606,6.7360,0.0051,2.3454,0.1028
03/27/2025 09:50:00,8.3583,9.7168,12.0450,20.4088,0.0515,6.6772,0.0024,2.3632,0.1012
03/27/2025 09:51:00,6.5448,7.3820,10.9483,12.0758,0.0617,11.2589,0.0156,2.3791,0.1028
03/27/2025 09:52:00,6.6756,7.4239,11.1345,14.3730,0.0583,10.2366,0.0153,2.3785,0.1022
03/27/2025 09:53:00,6.1076,6.5195,10.2019,11.9823,0.0555,10.2549,0.0154,2.3892,0.1018
03/27/2025 09:54:00,6.4120,6.9862,11.0066,13.9773,0.0569,10.2152,0.0154,2.3824,0.1022
03/27/2025 09:55:00,5.9982,6.4622,10.0922,12.3280,0.0541,10.2124,0.0151,2.3869,0.1019
03/27/2025 09:56:00,6.3412,7.1144,10.7320,13.5830,0.0560,10.1862,0.0145,2.3759,0.1020
03/27/2025 09:57:00,6.9254,7.9835,11.7267,12.8095,0.0587,10.1833,0.0144,2.3724,0.1022
03/27/2025 09:58:00,5.7349,6.1977,10.4007,10.0240,0.0575,10.2040,0.0150,2.3827,0.1018
03/27/2025 09:59:00,5.0620,4.5885,9.1304,5.9930,0.0557,10.2655,0.0152,2.4027,0.1008
03/27/2025 10:00:00,5.6196,6.7783,9.6387,8.1185,0.0588,10.1805,0.0112,2.3878,0.1040
03/27/2025 10:01:00,8.0443,8.7551,13.5631,8.5396,0.0653,10.1301,0.0147,2.3575,0.0996
03/27/2025 10:02:00,7.8130,8.7306,13.8839,8.5689,0.0650,10.1453,0.0153,2.3541,0.0998
03/27/2025 10:03:00,9.1461,10.6211,15.1216,13.9931,0.0695,10.0611,0.0153,2.3432,0.1004
03/27/2025 10:04:00,9.2368,11.2212,15.3628,19.4780,0.0709,10.0006,0.0155,2.3295,0.1022
03/27/2025 10:05:00,6.9047,7.5487,11.7757,17.2214,0.0586,10.1465,0.0165,2.3722,0.1018
03/27/2025 10:06:00,7.7869,7.5884,11.6487,16.3192,0.0606,10.1495,0.0176,2.3786,0.1009
03/27/2025 10:07:00,8.6281,8.5810,12.4851,18.5411,0.0631,10.0928,0.0177,2.3705,0.1052
03/27/2025 10:08:00,8.9408,9.6269,13.3124,21.4362,0.0657,10.0407,0.0170,2.3555,0.1061
03/27/2025 10:09:00,9.0552,9.9157,13.4724,22.0270,0.0663,10.0620,0.0172,2.3626,0.1075
03/27/2025 10:10:00,9.1067,10.0396,13.6780,21.9152,0.0675,10.0521,0.0168,2.3584,0.1075
03/27/2025 10:11:00,9.1919,10.0627,13.6991,21.8371,0.0674,10.0683,0.0170,2.3675,0.1079
03/27/2025 10:12:00,9.4345,10.6214,14.0914,22.0559,0.0714,11.2957,0.0173,2.3460,0.1083
03/27/2025 10:13:00,7.1844,7.5224,11.4937,14.6702,0.0639,10.1457,0.0164,2.3813,0.1046
03/27/2025 10:14:00,5.7224,5.2102,9.1993,8.0490,0.0602,10.1944,0.0162,2.3995,0.1031
03/27/2025 10:15:00,4.8008,3.8623,7.9219,4.2366,0.0563,10.2704,0.0164,2.4162,0.1000
03/27/2025 10:16:00,4.6372,3.5934,7.5834,4.2898,0.0543,10.2482,0.0159,2.4139,0.0993
03/27/2025 10:17:00,6.3449,6.2528,10.1414,11.5926,0.0621,10.1657,0.0160,2.3874,0.1047
03/27/2025 10:18:00,7.1440,7.4963,11.1607,14.9391,0.0653,10.1402,0.0161,2.3895,0.1080
03/27/2025 10:19:00,7.9866,8.7400,12.8609,12.4712,0.0662,10.0777,0.0172,8.6903,0.1062
03/27/2025 10:20:00,7.7287,8.8231,12.4007,11.8781,0.0642,10.0639,0.0158,9.2916,0.1036
03/27/2025 10:21:00,7.3784,9.0082,12.5051,11.9461,0.0647,10.0651,0.0154,9.2400,0.1014
03/27/2025 10:22:00,6.2487,7.6204,10.2635,12.4005,0.0418,3.8503,0.0055,9.3331,0.1019
03/27/2025 10:23:00,5.9565,7.6674,9.7411,15.2502,0.0304,0.3979,0.0000,9.3331,0.1026
03/27/2025 10:24:00,8.3203,10.8538,13.3922,17.1974,0.0434,1.5433,0.0018,9.1964,0.1026
03/27/2025 10:25:00,10.6812,14.7152,18.2826,17.0186,0.0805,9.9811,0.0130,9.0124,0.1030
03/27/2025 10:26:00,10.8885,14.8697,18.7301,16.1935,0.0803,9.9468,0.0128,8.9759,0.1024
03/27/2025 10:27:00,9.3001,12.4105,16.6995,9.9916,0.0763,10.0133,0.0135,9.0584,0.1013
03/27/2025 10:28:00,6.9736,8.9087,13.0021,8.4429,0.0660,10.1142,0.0129,8.6195,0.1028
03/27/2025 10:29:00,4.8334,5.7858,9.7054,8.6040,0.0555,10.2066,0.0117,2.7440,0.1041
03/27/2025 10:30:00,6.1502,7.5320,10.5099,15.1223,0.0489,7.5671,0.0058,2.4062,0.1045
03/27/2025 10:31:00,6.2764,8.0673,10.6300,14.7171,0.0510,6.4378,0.0012,2.3973,0.1042
03/27/2025 10:32:00,9.0257,12.2211,14.3660,24.1073,0.0660,8.8790,0.0094,2.3521,0.1049
03/27/2025 10:33:00,7.3774,11.0062,13.7419,18.9323,0.0690,8.3071,0.0014,2.2420,0.1052
03/27/2025 10:34:00,6.4989,9.4940,11.9350,16.9322,0.0591,8.2478,0.0002,2.4358,0.1080
03/27/2025 10:35:00,6.0257,8.7291,11.4047,17.3524,0.0496,7.7118,0.0003,2.4483,0.1085
03/27/2025 10:36:00,6.7979,9.8357,12.0540,18.2837,0.0522,7.6411,0.0008,2.4202,0.1078
03/27/2025 10:37:00,6.5146,9.5140,11.7648,16.1740,0.0511,7.5843,0.0002,2.4108,0.1068
03/27/2025 10:38:00,5.4635,8.1712,10.9119,12.1431,0.0483,7.5319,0.0003,2.4130,0.1064
03/27/2025 10:39:00,5.2264,7.9645,10.4787,13.6221,0.0478,7.4661,0.0001,2.4066,0.1065
03/27/2025 10:40:00,5.8281,9.0943,11.0869,12.5085,0.0496,7.4044,0.0004,7.7464,0.1065
03/27/2025 10:41:00,6.7989,10.5078,12.6382,14.4576,0.0564,7.3831,0.0000,9.5211,0.1068
03/27/2025 10:42:00,4.9404,7.8242,10.3045,4.2528,0.0515,7.3984,0.0003,9.6045,0.1051
03/27/2025 10:43:00,5.4263,8.4414,10.7809,5.2808,0.0524,7.3476,0.0004,9.5709,0.1049
03/27/2025 10:44:00,6.3123,9.8315,11.9577,9.5664,0.0558,7.3039,0.0002,9.4680,0.1053
03/27/2025 10:45:00,6.7484,10.3943,12.5569,11.2126,0.0581,7.2575,0.0004,9.4077,0.1052
03/27/2025 10:46:00,9.6228,14.4095,16.2744,23.6969,0.0710,7.1712,0.0035,9.2351,0.1071
03/27/2025 10:47:00,9.7846,14.6189,15.9787,24.5457,0.0667,7.1418,0.0034,9.2270,0.1098
03/27/2025 10:48:00,9.5160,14.1671,15.7400,23.2826,0.0638,7.1180,0.0009,9.2077,0.1111
03/27/2025 10:49:00,9.4271,14.1191,15.6777,23.0020,0.0625,7.1096,0.0013,9.2329,0.1112
03/27/2025 10:50:00,9.5875,14.2061,16.2514,18.5609,0.0633,7.0905,0.0002,9.2172,0.1084
03/27/2025 10:51:00,10.1942,15.1951,17.3421,17.3825,0.0648,7.0691,0.0002,9.1565,0.1087
03/27/2025 10:52:00,10.3203,15.3225,17.8582,17.2444,0.0659,7.0649,0.0006,9.1659,0.1104
03/27/2025 10:53:00,10.3947,15.2476,17.7763,17.3210,0.0647,7.0745,0.0002,9.1884,0.1106
03/27/2025 10:54:00,9.8810,14.0347,16.9326,13.5335,0.0652,7.0622,0.0007,9.2189,0.1040
03/27/2025 10:55:00,8.4556,11.2104,13.5522,8.4789,0.0574,7.0933,0.0011,9.3183,0.1029
03/27/2025 10:56:00,9.1996,10.8497,11.5233,8.2916,0.0492,7.1057,0.0027,9.3912,0.1052
03/27/2025 10:57:00,9.0015,10.8371,11.4235,8.3482,0.0484,7.0741,0.0025,9.3486,0.1049
03/27/2025 10:58:00,7.7902,9.2288,9.6741,8.4222,0.0447,7.0837,0.0022,9.4276,0.1035
03/27/2025 10:59:00,7.5827,8.8797,8.9132,8.3486,0.0447,7.0654,0.0019,9.4542,0.1043
03/27/2025 11:00:00,7.5366,8.6893,8.6493,12.6904,0.0415,7.0873,0.0024,9.5026,0.1042
03/27/2025 11:01:00,9.6520,11.5969,11.4488,19.4923,0.0478,7.0127,0.0049,9.3618,0.1087
03/27/2025 11:02:00,8.5152,9.0081,9.0860,12.6159,0.0389,7.0374,0.0063,9.4436,0.1051
03/27/2025 11:03:00,8.5363,8.3792,8.6083,10.6028,0.0366,7.0406,0.0068,9.4899,0.1051
03/27/2025 11:04:00,8.2100,7.8739,8.1560,10.5502,0.0356,7.0596,0.0067,9.5374,0.1052
03/27/2025 11:05:00,8.1608,7.7981,7.5508,10.4662,0.0355,7.0447,0.0060,9.5378,0.1057
03/27/2025 11:06:00,9.2649,9.3455,9.2372,11.8519,0.0407,6.9871,0.0066,9.4294,0.1062
03/27/2025 11:07:00,10.0637,10.5568,10.0919,14.5383,0.0433,6.9771,0.0058,9.3837,0.1076
03/27/2025 11:08:00,10.7534,11.8333,11.2595,17.7120,0.0485,6.9512,0.0054,9.3317,0.1095
03/27/2025 11:09:00,9.4703,11.3574,10.4817,14.8331,0.0487,6.9611,0.0029,9.4001,0.1095
03/27/2025 11:10:00,8.1618,10.0204,9.1588,10.1993,0.0463,6.9863,0.0015,9.4611,0.1083
03/27/2025 11:11:00,8.5588,10.6809,9.7338,12.0295,0.0481,6.9574,0.0018,9.3867,0.1089
03/27/2025 11:12:00,7.8201,9.7436,9.0831,9.8751,0.0443,6.9533,0.0016,9.4176,0.1072
03/27/2025 11:13:00,7.8421,9.6187,9.0837,9.4658,0.0454,6.9555,0.0012,9.4228,0.1080
03/27/2025 11:14:00,6.4640,8.1646,7.6063,4.4954,0.0427,6.9707,0.0003,9.4877,0.1047
03/27/2025 11:15:00,8.8856,11.4542,10.7855,14.4019,0.0512,6.9139,0.0015,9.3758,0.1082
03/27/2025 11:16:00,10.4196,13.0896,12.3144,19.6556,0.0549,6.8716,0.0036,9.2890,0.1105
03/27/2025 11:17:00,9.7943,13.1317,12.2112,19.5041,0.0516,6.8804,0.0008,9.2988,0.1099
03/27/2025 11:18:00,9.5565,12.3766,11.4028,17.4785,0.0476,6.8777,0.0018,9.3301,0.1089
03/27/2025 11:19:00,9.8239,12.4450,11.9641,17.8308,0.0500,6.8771,0.0020,9.3159,0.1086
03/27/2025 11:20:00,9.3762,12.4824,11.4845,17.9619,0.0482,6.8722,0.0008,9.2990,0.1086
03/27/2025 11:21:00,9.9314,12.1943,11.4466,17.1639,0.0491,6.8623,0.0037,9.2920,0.1084
03/27/2025 11:22:00,9.8596,12.1019,11.6703,17.1855,0.0489,6.8497,0.0030,9.2907,0.1053
03/27/2025 11:23:00,9.0724,11.4676,10.9980,15.5681,0.0466,6.8660,0.0018,9.3421,0.1033
03/27/2025 11:24:00,7.5854,8.9805,8.6648,12.0514,0.0442,6.8945,0.0020,9.4340,0.1064
03/27/2025 11:25:00,5.9845,7.6420,7.2954,8.3461,0.0406,6.9223,0.0005,9.4889,0.1017
03/27/2025 11:26:00,6.7128,8.1824,7.9837,8.2312,0.0428,6.9073,0.0014,9.4714,0.1029
03/27/2025 11:27:00,7.3078,8.6668,8.4625,8.3129,0.0434,6.9030,0.0017,9.4632,0.1046
03/27/2025 11:28:00,6.7032,8.8356,8.3735,8.3771,0.0429,6.9119,0.0002,9.4742,0.1009
03/27/2025 11:29:00,8.6075,10.8585,10.8098,17.2786,0.0514,6.8633,0.0026,9.3653,0.1075
03/27/2025 11:30:00,10.0120,12.3316,12.1429,22.0689,0.0546,6.8330,0.0040,9.2942,0.1096
03/27/2025 11:31:00,9.0080,11.9960,11.4563,21.3035,0.0490,6.8330,0.0008,8.5457,0.1076
03/27/2025 11:32:00,10.5657,13.0637,12.8587,23.0596,0.0539,6.7915,0.0030,2.4295,0.1074
03/27/2025 11:33:00,10.4282,13.2700,13.3379,20.9251,0.0542,6.7873,0.0020,2.4135,0.1059
03/27/2025 11:34:00,10.3873,13.7160,13.5382,22.3182,0.0547,6.7724,0.0014,2.3981,0.1054
03/27/2025 11:35:00,9.8734,11.5357,11.5149,16.2308,0.0508,6.7849,0.0024,2.4106,0.1061
03/27/2025 11:36:00,10.3545,12.6025,12.1145,17.6078,0.0529,6.7721,0.0011,2.4022,0.1080
03/27/2025 11:37:00,9.2941,11.1570,10.6215,11.6802,0.0477,6.7993,0.0006,2.4153,0.1064
03/27/2025 11:38:00,7.6702,8.4250,8.0817,4.3893,0.0453,6.8114,0.0005,2.4336,0.1048
03/27/2025 11:39:00,5.0106,5.8306,5.3985,4.2102,0.0373,6.8760,0.0001,2.4718,0.1017
03/27/2025 11:40:00,5.1783,5.3193,4.3820,4.2388,0.0361,6.8427,0.0003,2.4698,0.1045
03/27/2025 11:41:00,5.0900,5.3277,4.3929,4.2224,0.0361,6.8262,0.0004,2.4592,0.1040
03/27/2025 11:42:00,4.6308,5.3238,4.3422,4.2008,0.0354,6.8271,0.0000,2.4571,0.1026
03/27/2025 11:43:00,5.7501,5.7654,4.8722,5.2847,0.0379,6.8047,0.0004,2.4541,0.1055
03/27/2025 11:44:00,8.5016,10.6865,9.3040,19.7696,0.0487,6.7440,0.0009,2.4130,0.1101
03/27/2025 11:45:00,8.5047,10.3702,9.4256,18.8729,0.0480,6.7535,0.0008,2.4172,0.1094
03/27/2025 11:46:00,9.8409,11.1707,10.3383,17.0865,0.0482,6.7289,0.0019,2.4098,0.1085
03/27/2025 11:47:00,10.6453,13.3198,12.6859,18.4559,0.0527,6.7231,0.0001,2.3918,0.1088
03/27/2025 11:48:00,10.0780,12.8398,12.2776,16.7642,0.0511,6.7273,0.0010,2.3895,0.1073
03/27/2025 11:49:00,9.8783,12.7362,12.2744,16.3159,0.0509,6.7321,0.0004,2.3812,0.1049
03/27/2025 11:50:00,7.7269,10.2657,9.7993,15.7356,0.0436,6.7605,0.0002,2.4069,0.1013
03/27/2025 11:51:00,7.3052,9.1017,8.9078,15.6772,0.0419,6.7463,0.0006,2.4209,0.1034
03/27/2025 11:52:00,6.5585,8.7544,8.0312,15.2378,0.0383,6.0433,0.0001,2.4302,0.1021
03/27/2025 11:53:00,3.6423,4.8345,4.1081,8.4923,0.0168,1.5287,0.0000,2.4646,0.1007
03/27/2025 11:54:00,4.7126,5.9812,5.0939,12.9707,0.0170,0.3913,0.0000,2.4482,0.1003
03/27/2025 11:55:00,5.5294,6.1814,5.2756,14.0768,0.0180,0.3899,0.0000,2.4559,0.0990
03/27/2025 11:56:00,6.4984,7.3976,6.4570,16.0225,0.0215,1.5207,0.0000,2.4473,0.0994
03/27/2025 11:57:00,10.6924,13.0966,12.9982,16.8712,0.0591,7.6785,0.0027,2.3727,0.1075
03/27/2025 11:58:00,11.3149,15.1654,14.7847,24.4428,0.0639,7.1177,0.0038,3.5247,0.1098
03/27/2025 11:59:00,12.2487,16.1816,15.8676,23.0045,0.0631,7.0238,0.0034,9.1346,0.1087
03/27/2025 12:00:00,10.7404,13.2986,13.2744,15.1657,0.0541,7.0380,0.0050,9.3658,0.1053
03/27/2025 12:01:00,7.5368,10.0841,9.8476,10.4128,0.0449,7.2437,0.0006,9.4776,0.1002
03/27/2025 12:02:00,6.6763,8.4777,8.0110,10.4313,0.0413,7.3263,0.0017,9.5140,0.1021
03/27/2025 12:03:00,6.9746,8.8854,7.9399,11.6767,0.0409,7.2405,0.0025,9.4380,0.1052
03/27/2025 12:04:00,6.3376,8.9392,7.8237,11.6902,0.0400,7.1313,0.0003,9.3974,0.1015
03/27/2025 12:05:00,6.8523,8.9456,8.4450,11.6689,0.0423,7.0671,0.0012,9.3739,0.1040
03/27/2025 12:06:00,8.0886,9.6882,8.7978,13.5635,0.0454,7.0068,0.0021,9.3193,0.1070
03/27/2025 12:07:00,7.0335,8.4235,7.8367,9.8853,0.0456,7.0011,0.0006,9.3755,0.1065
03/27/2025 12:08:00,7.8248,8.3409,7.7018,10.2135,0.0456,6.9785,0.0023,9.3502,0.1068
03/27/2025 12:09:00,7.6942,9.2170,8.3264,12.5409,0.0455,6.9480,0.0009,9.3267,0.1071
03/27/2025 12:10:00,8.3632,9.9290,9.4337,14.8999,0.0482,6.9176,0.0025,9.2908,0.1075
03/27/2025 12:11:00,9.0393,10.2423,9.5713,16.2333,0.0488,6.9019,0.0036,9.2839,0.1085
03/27/2025 12:12:00,9.5585,12.2616,11.2557,21.6623,0.0525,6.8462,0.0021,9.1834,0.1100
03/27/2025 12:13:00,10.7139,13.4865,12.3499,24.8835,0.0566,6.8328,0.0032,9.1692,0.1117
03/27/2025 12:14:00,10.4683,12.6400,11.4481,22.5848,0.0516,6.8323,0.0042,9.1864,0.1103
03/27/2025 12:15:00,9.8407,12.6268,11.2031,22.1903,0.0493,6.8280,0.0011,9.2022,0.1099
03/27/2025 12:16:00,10.3428,12.7355,11.7040,22.1873,0.0516,6.7988,0.0047,9.1584,0.1095
03/27/2025 12:17:00,10.0552,12.0556,10.9926,21.4287,0.0484,6.8084,0.0043,9.1795,0.1084
03/27/2025 12:18:00,9.5080,11.5036,10.6305,21.0129,0.0442,6.8147,0.0035,9.2223,0.1064
03/27/2025 12:19:00,9.6885,11.4926,10.8671,20.9079,0.0453,6.8056,0.0057,9.2113,0.1068
03/27/2025 12:20:00,8.1623,10.8607,9.8316,18.7104,0.0422,6.8330,0.0019,9.2720,0.1022
03/27/2025 12:21:00,6.6150,8.4474,7.6118,10.5892,0.0400,6.8572,0.0012,9.3566,0.1012
03/27/2025 12:22:00,6.4294,7.9403,7.2909,8.3218,0.0397,6.8712,0.0012,9.4032,0.1031
03/27/2025 12:23:00,6.0733,8.0663,7.4097,8.3267,0.0384,6.8668,0.0002,9.4116,0.1000
03/27/2025 12:24:00,6.7331,8.0201,7.7005,8.9519,0.0395,6.8604,0.0015,9.3825,0.1017
03/27/2025 12:25:00,7.0137,8.3272,7.1187,7.1174,0.0420,6.8602,0.0020,9.3962,0.1066
03/27/2025 12:26:00,8.0234,11.5908,8.8596,12.7474,0.0508,6.8094,0.0000,9.2844,0.1115
03/27/2025 12:27:00,7.9389,10.4609,8.7390,12.5443,0.0457,6.8293,0.0005,9.3477,0.1091
03/27/2025 12:28:00,6.8510,9.3798,8.0689,10.6860,0.0398,6.8401,0.0002,9.3828,0.1037
03/27/2025 12:29:00,6.5564,8.9185,8.0794,10.4184,0.0377,6.8376,0.0005,9.3790,0.1009
03/27/2025 12:30:00,7.5730,8.8787,8.8246,10.4667,0.0411,6.8272,0.0030,9.3609,0.1031
03/27/2025 12:31:00,7.1528,9.6773,9.3285,11.4608,0.0431,6.8178,0.0002,9.3072,0.1048
03/27/2025 12:32:00,6.9394,9.6232,8.8786,11.7154,0.0416,6.8235,0.0003,7.7871,0.1052
03/27/2025 12:33:00,6.9350,8.2713,7.8395,13.6587,0.0402,6.8086,0.0013,2.4466,0.1064
03/27/2025 12:34:00,7.9853,9.0574,8.5098,16.2562,0.0411,6.7796,0.0042,2.4326,0.1073
03/27/2025 12:35:00,6.5085,6.9745,6.3596,9.8503,0.0391,6.8181,0.0015,2.4511,0.1063
03/27/2025 12:36:00,6.6982,8.1891,6.7758,13.1817,0.0406,6.7955,0.0008,2.4382,0.1064
03/27/2025 12:37:00,6.4254,8.8150,7.2713,15.1547,0.0414,6.7914,0.0002,2.4319,0.1054
03/27/2025 12:38:00,6.6907,8.7217,7.2477,15.2556,0.0410,6.7707,0.0000,2.4257,0.1062
03/27/2025 12:39:00,6.1569,8.6219,7.1060,15.2282,0.0399,6.7725,0.0000,2.4262,0.1034
03/27/2025 12:40:00,7.8900,9.7944,8.4932,18.7637,0.0452,6.7379,0.0012,2.4108,0.1081
03/27/2025 12:41:00,9.4765,12.0860,10.6616,25.5902,0.0512,6.7089,0.0017,2.3980,0.1109
03/27/2025 12:42:00,8.7050,10.3918,9.1537,22.5447,0.0426,6.7344,0.0014,2.4178,0.1088
03/27/2025 12:43:00,10.6519,10.2772,9.9092,16.6620,0.0434,6.7273,0.0050,2.4105,0.1065
03/27/2025 12:44:00,9.7964,10.6224,10.5293,16.6446,0.0442,6.7244,0.0020,2.3979,0.1047
03/27/2025 12:45:00,9.2482,10.2729,10.1586,15.5510,0.0424,6.7347,0.0014,2.3958,0.1023
03/27/2025 12:46:00,9.5607,10.1644,10.2282,15.2029,0.0434,6.7158,0.0033,2.3835,0.1027
03/27/2025 12:47:00,9.6766,10.4838,10.4136,15.2563,0.0447,6.7031,0.0027,2.3791,0.1037
03/27/2025 12:48:00,9.5553,10.5378,10.3690,15.4484,0.0440,6.7175,0.0026,2.3832,0.1038
03/27/2025 12:49:00,6.5775,6.8457,6.7377,7.5119,0.0349,6.7809,0.0007,2.4233,0.0983
03/27/2025 12:50:00,3.3267,2.6989,2.1837,2.9347,0.0252,6.8520,0.0005,2.4743,0.0990
03/27/2025 12:51:00,3.3045,2.8196,2.3293,2.9713,0.0264,6.8417,0.0001,2.4747,0.0988
03/27/2025 12:52:00,4.0382,3.0281,2.6366,2.9076,0.0290,6.8323,0.0003,2.4709,0.0999
03/27/2025 12:53:00,2.7777,3.2033,2.6751,2.9928,0.0282,6.8469,0.0001,2.4723,0.1002
03/27/2025 12:54:00,4.5433,5.9778,5.3610,10.5306,0.0359,6.8036,0.0000,2.4488,0.1012
03/27/2025 12:55:00,5.6540,6.8268,6.3131,13.1728,0.0389,6.7755,0.0002,2.4406,0.1010
03/27/2025 12:56:00,4.9615,6.1293,5.6074,11.2356,0.0334,6.7885,0.0003,2.4510,0.1009
03/27/2025 12:57:00,4.9184,6.3676,5.8194,11.6247,0.0330,6.7717,0.0000,2.4402,0.1012
03/27/2025 12:58:00,5.9781,7.7340,6.8433,15.8065,0.0351,6.7409,0.0000,2.4259,0.1029
03/27/2025 12:59:00,6.8785,8.7921,7.6502,19.0801,0.0380,6.7438,0.0005,2.4321,0.1057
03/27/2025 13:00:00,7.1711,9.7968,8.3377,22.3106,0.0388,6.7330,0.0003,2.4176,0.1035
03/27/2025 13:01:00,7.3972,9.7793,8.5962,22.3553,0.0398,6.7400,0.0001,2.4217,0.1043
03/27/2025 13:02:00,7.7743,9.7582,9.0319,22.4075,0.0405,6.7252,0.0012,2.4207,0.1068
03/27/2025 13:03:00,5.5797,7.7150,6.5794,17.0358,0.0339,6.7654,0.0001,2.4396,0.1033
03/27/2025 13:04:00,5.0049,6.8658,5.7201,15.2645,0.0316,6.7822,0.0000,2.4520,0.1034
03/27/2025 13:05:00,7.1620,8.7362,7.9003,14.5653,0.0385,6.7549,0.0011,9.1785,0.1061
03/27/2025 13:06:00,5.9525,7.4149,7.0324,9.6024,0.0375,6.7873,0.0003,9.6621,0.1022
03/27/2025 13:07:00,7.0622,7.8659,7.1461,9.6235,0.0405,6.7685,0.0012,9.5782,0.1070
03/27/2025 13:08:00,8.0363,8.7483,8.1566,12.0603,0.0445,6.7574,0.0035,9.5073,0.1076
03/27/2025 13:09:00,9.4995,11.9127,10.9884,20.4756,0.0535,6.7119,0.0023,9.3909,0.1106
03/27/2025 13:10:00,9.8842,12.2327,11.4909,18.1548,0.0541,6.6883,0.0018,9.3634,0.1096
03/27/2025 13:11:00,10.1421,11.9672,11.4319,16.8444,0.0527,6.7074,0.0029,9.3683,0.1092
03/27/2025 13:12:00,10.2316,12.0568,11.3510,16.7286,0.0530,6.7108,0.0030,9.3868,0.1095
03/27/2025 13:13:00,10.0539,11.8166,11.5313,15.5781,0.0534,6.7173,0.0027,9.4145,0.1084
03/27/2025 13:14:00,10.6764,11.8447,11.5713,15.6047,0.0547,6.7162,0.0055,9.3999,0.1088
03/27/2025 13:15:00,10.9944,11.8230,12.6774,15.4855,0.0589,6.6856,0.0052,9.3504,0.1067
03/27/2025 13:16:00,10.6377,11.8955,14.3957,15.8040,0.0656,6.6621,0.0024,9.2639,0.1029
03/27/2025 13:17:00,10.6703,11.6178,14.1173,15.3075,0.0644,6.6846,0.0032,9.3124,0.1037
03/27/2025 13:18:00,8.4828,8.3518,11.0838,8.4949,0.0536,4.3608,0.0014,9.4517,0.1020
03/27/2025 13:19:00,6.9279,6.7393,9.0593,8.6513,0.0346,0.3950,0.0001,9.4920,0.0999
03/27/2025 13:20:00,6.9623,6.6815,9.1737,8.5226,0.0351,0.3951,0.0000,9.4544,0.0995
03/27/2025 13:21:00,7.6575,6.9776,9.4868,8.5597,0.0369,0.3922,0.0001,9.4511,0.0979
03/27/2025 13:22:00,9.0594,9.3045,11.6293,15.0752,0.0429,0.3930,0.0002,9.3434,0.1008
03/27/2025 13:23:00,11.9414,13.1098,15.4615,26.2082,0.0550,0.3907,0.0007,9.1685,0.1069
03/27/2025 13:24:00,11.1069,11.6374,14.2068,21.9169,0.0483,0.3886,0.0002,9.2111,0.1015
03/27/2025 13:25:00,10.2839,11.4693,13.8423,21.1747,0.0462,0.3938,0.0000,9.2417,0.1003
03/27/2025 13:26:00,10.5090,12.2576,14.2974,22.8963,0.0483,0.3933,0.0003,9.2081,0.1012
03/27/2025 13:27:00,9.8242,12.4106,13.9492,23.3577,0.0471,0.3940,0.0002,9.1689,0.1018
03/27/2025 13:28:00,9.1270,11.9342,13.7345,22.1151,0.0447,0.3978,0.0003,9.2231,0.1029
03/27/2025 13:29:00,8.4353,10.4438,12.2852,18.4258,0.0386,0.3957,0.0000,9.2650,0.1020
03/27/2025 13:30:00,9.1871,10.4553,12.4075,18.3704,0.0396,0.3918,0.0000,9.3027,0.1005
03/27/2025 13:31:00,8.6130,9.5712,11.5932,15.4278,0.0388,0.3920,0.0000,9.3460,0.1001
03/27/2025 13:32:00,8.5927,9.6142,11.9380,10.6529,0.0420,0.3948,0.0000,9.3356,0.0995
03/27/2025 13:33:00,10.1197,11.8929,14.5410,10.8693,0.0489,0.3968,0.0000,9.2116,0.0977
03/27/2025 13:34:00,10.0100,11.5453,14.1502,9.6873,0.0481,0.3959,0.0002,9.2320,0.0976
03/27/2025 13:35:00,10.0729,11.9107,14.9038,11.1288,0.0501,0.3985,0.0002,9.1861,0.0978
03/27/2025 13:36:00,9.6833,11.3603,13.9678,9.5702,0.0468,0.3968,0.0001,9.2066,0.0975
03/27/2025 13:37:00,11.6053,13.9939,16.3760,17.6388,0.0536,0.3938,0.0002,9.0907,0.1010
03/27/2025 13:38:00,11.9215,14.5688,16.9842,19.4609,0.0548,0.3948,0.0001,9.0800,0.1007
03/27/2025 13:39:00,10.0556,11.9535,14.0775,17.6005,0.0451,0.3938,0.0000,9.2213,0.0995
03/27/2025 13:40:00,10.5867,12.9473,14.8925,17.0545,0.0633,6.5857,0.0039,9.2040,0.1059
03/27/2025 13:41:00,10.7901,12.9848,15.5729,15.7036,0.0694,8.1304,0.0081,9.2039,0.1056
03/27/2025 13:42:00,10.4295,12.3518,15.1841,15.8003,0.0649,7.8050,0.0073,9.2151,0.1003
03/27/2025 13:43:00,10.8307,12.5200,15.1579,17.4893,0.0649,7.6193,0.0072,9.1974,0.1028
03/27/2025 13:44:00,9.6860,11.3660,13.9040,15.9889,0.0613,7.5198,0.0061,9.2194,0.1001
03/27/2025 13:45:00,10.7362,12.8233,15.2400,20.3687,0.0646,7.4328,0.0067,9.2011,0.1020
03/27/2025 13:46:00,11.1036,13.4079,16.3145,21.1420,0.0670,7.3373,0.0065,9.1677,0.1028
03/27/2025 13:47:00,10.0840,11.9226,14.5573,14.7878,0.0652,7.3162,0.0050,9.2058,0.1015
03/27/2025 13:48:00,9.6474,12.2301,14.5314,15.2347,0.0649,7.2640,0.0027,9.2151,0.1015
03/27/2025 13:49:00,9.5926,11.7869,14.2310,13.9377,0.0650,7.2409,0.0024,9.2500,0.1010
03/27/2025 13:50:00,10.0019,11.7464,14.3940,14.4368,0.0649,7.1869,0.0043,9.2085,0.1002
03/27/2025 13:51:00,12.1151,14.1426,16.5932,21.1958,0.0744,7.1147,0.0049,9.0968,0.1079
03/27/2025 13:52:00,11.1560,12.6657,15.2472,17.2114,0.0681,7.1045,0.0048,9.1525,0.1057
03/27/2025 13:53:00,10.9249,12.2237,14.7792,15.7577,0.0651,7.0817,0.0053,9.1695,0.1028
03/27/2025 13:54:00,10.8962,12.3743,14.5672,16.4952,0.0642,7.0829,0.0040,9.2112,0.1054
03/27/2025 13:55:00,10.9142,12.3006,14.5253,16.5605,0.0640,7.0531,0.0030,9.1890,0.1066
03/27/2025 13:56:00,10.8904,12.4121,14.5370,16.8464,0.0635,7.0555,0.0035,9.2300,0.1067
03/27/2025 13:57:00,10.8008,12.5576,14.8458,16.8775,0.0645,7.0142,0.0038,9.1997,0.1047
03/27/2025 13:58:00,11.0369,12.5849,14.4257,16.8185,0.0646,6.9933,0.0031,9.1942,0.1069
03/27/2025 13:59:00,11.0578,12.5590,14.4476,16.7349,0.0645,6.9842,0.0022,9.1779,0.1068
03/27/2025 14:00:00,10.4888,12.0175,14.1541,14.9032,0.0644,6.9673,0.0024,9.2071,0.1060
03/27/2025 14:01:00,8.4927,10.1492,12.4196,9.5397,0.0605,6.9748,0.0001,9.2641,0.1011
03/27/2025 14:02:00,8.1310,10.1716,12.3711,9.5855,0.0591,6.9710,0.0004,9.2686,0.1013
03/27/2025 14:03:00,8.1793,10.0460,12.3910,9.7579,0.0591,6.9690,0.0002,9.2896,0.1014
03/27/2025 14:04:00,8.4402,10.4954,12.7710,11.0957,0.0597,6.9420,0.0005,9.2682,0.1015
03/27/2025 14:05:00,8.7269,10.9754,13.2746,12.5772,0.0609,6.9314,0.0009,9.2562,0.1019
03/27/2025 14:06:00,10.3643,13.3238,15.7270,20.5320,0.0681,6.8815,0.0010,9.1481,0.1032
03/27/2025 14:07:00,9.7682,12.2926,14.4571,19.2602,0.0622,6.8876,0.0010,9.2174,0.1027
03/27/2025 14:08:00,10.1909,12.4396,14.8653,19.6845,0.0615,6.8761,0.0022,9.2059,0.1023
03/27/2025 14:09:00,9.7383,12.0694,14.5023,18.1521,0.0622,6.7633,0.0016,9.1019,0.1007
03/27/2025 14:10:00,9.5912,11.7383,14.1656,17.0107,0.0610,6.8772,0.0017,9.2419,0.1021
03/27/2025 14:11:00,10.5723,12.9293,15.5622,16.1191,0.0644,6.8374,0.0019,9.1651,0.1011
03/27/2025 14:12:00,10.9033,13.4217,16.0995,17.7406,0.0669,6.8190,0.0023,9.1281,0.1013
03/27/2025 14:13:00,11.8865,15.1189,18.4079,16.3110,0.0735,6.7939,0.0022,9.0813,0.1002
03/27/2025 14:14:00,11.3357,14.3301,17.4465,14.2031,0.0701,6.8138,0.0018,9.1069,0.1002
03/27/2025 14:15:00,8.8351,10.9323,14.1227,7.8520,0.0520,3.5609,0.0001,9.2223,0.0992
03/27/2025 14:16:00,7.1025,8.2707,11.4505,3.0242,0.0395,0.4028,0.0001,9.3418,0.0989
03/27/2025 14:17:00,7.8795,8.4327,11.5646,3.4347,0.0402,0.3992,0.0001,9.2934,0.0976
03/27/2025 14:18:00,9.3381,10.1731,13.1658,7.8410,0.0442,1.1569,0.0000,9.2379,0.0978
03/27/2025 14:19:00,10.4504,11.6262,14.7235,8.1764,0.0571,5.1870,0.0013,9.1531,0.0980
03/27/2025 14:20:00,12.1811,14.3540,17.4079,14.0643,0.0753,7.0236,0.0041,9.0530,0.1037
03/27/2025 14:21:00,12.9226,15.5660,18.1143,21.6535,0.0780,6.9556,0.0041,9.0142,0.1085
03/27/2025 14:22:00,10.4521,12.2311,14.3007,17.6340,0.0651,6.9938,0.0027,9.1773,0.1073
03/27/2025 14:23:00,10.8744,12.6050,14.6835,18.6851,0.0659,6.9269,0.0020,9.1784,0.1078
03/27/2025 14:24:00,10.7589,12.1679,14.1632,17.1536,0.0653,6.8983,0.0018,9.1778,0.1072
03/27/2025 14:25:00,10.7322,12.4661,14.7801,18.0899,0.0665,6.8851,0.0022,9.1706,0.1050
03/27/2025 14:26:00,10.8162,12.6978,14.7241,19.1800,0.0662,6.9377,0.0017,9.1733,0.1048
03/27/2025 14:27:00,10.5808,12.3473,14.3203,23.5762,0.0521,2.8249,0.0004,9.1709,0.1017
03/27/2025 14:28:00,10.0508,11.3169,13.3406,22.8218,0.0433,0.3892,0.0000,9.1620,0.1008
03/27/2025 14:29:00,9.7744,11.4382,13.3421,23.5646,0.0426,0.3921,0.0007,9.2282,0.1021
03/27/2025 14:30:00,9.1951,11.5743,13.5076,19.0666,0.0457,0.3985,0.0006,9.2313,0.1021
03/27/2025 14:31:00,7.5116,9.3208,11.0867,15.9387,0.0398,0.3978,0.0000,9.2970,0.1020
03/27/2025 14:32:00,6.6889,8.0542,9.7898,17.4940,0.0339,0.3978,0.0001,9.3788,0.1028
03/27/2025 14:33:00,6.1242,7.2790,9.2693,15.6051,0.0319,0.3983,0.0001,9.3916,0.1026
03/27/2025 14:34:00,7.9934,9.7493,11.3441,23.6736,0.0375,0.3959,0.0018,9.2908,0.1035
03/27/2025 14:35:00,10.0322,12.2787,14.2444,24.4839,0.0467,0.3976,0.0018,9.2086,0.1023
03/27/2025 14:36:00,8.7180,10.1648,12.1253,24.1833,0.0378,0.3960,0.0000,9.2796,0.1025
03/27/2025 14:37:00,8.1363,9.3957,11.3204,21.9266,0.0342,0.3964,0.0001,9.3251,0.1026
03/27/2025 14:38:00,8.0495,9.1868,11.2011,21.5992,0.0338,0.3965,0.0000,9.3236,0.1024
03/27/2025 14:39:00,8.0883,9.4801,11.6507,21.6404,0.0357,0.3983,0.0000,9.3427,0.1026
03/27/2025 14:40:00,8.1585,9.3841,11.3625,21.6584,0.0342,0.3974,0.0001,9.3359,0.1026
03/27/2025 14:41:00,8.4016,9.5063,11.4856,21.4546,0.0360,0.3944,0.0000,9.2856,0.1015
03/27/2025 14:42:00,8.6196,10.2118,12.0336,23.1657,0.0378,0.3960,0.0000,9.2494,0.1023
03/27/2025 14:43:00,8.2853,9.8144,11.6190,22.2235,0.0358,0.3964,0.0000,9.2613,0.1022
03/27/2025 14:44:00,6.9882,7.8751,10.2591,12.0347,0.0341,0.4001,0.0004,9.3264,0.1006
03/27/2025 14:45:00,7.5984,8.8182,11.7853,9.6109,0.0383,0.4034,0.0011,9.3134,0.1001
03/27/2025 14:46:00,7.4335,8.7705,11.6667,8.9319,0.0384,0.4050,0.0006,9.3478,0.1005
03/27/2025 14:47:00,7.8420,9.3252,12.2311,10.3753,0.0401,0.4048,0.0005,9.3674,0.1006
03/27/2025 14:48:00,7.3556,8.5455,11.5113,8.4028,0.0377,0.4046,0.0003,9.3871,0.1004
03/27/2025 14:49:00,10.0968,12.8266,15.1555,20.9838,0.0489,0.4009,0.0011,9.1979,0.1017
