Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/27/2025 14:50:00,9.6245,12.2191,14.5413,19.5502,0.0458,0.4005,0.0004,9.2274,0.1018
03/27/2025 14:51:00,9.6346,11.0037,13.5534,15.9373,0.0430,0.3967,0.0001,9.2512,0.1001
03/27/2025 14:52:00,8.8626,9.5039,11.8915,11.6724,0.0461,4.1481,0.0016,9.3295,0.1003
03/27/2025 14:53:00,8.7706,9.7303,11.8341,13.7347,0.0594,7.7919,0.0020,9.3101,0.1014
03/27/2025 14:54:00,8.3265,9.2346,11.3762,11.7230,0.0583,7.5793,0.0019,9.3111,0.1012
03/27/2025 14:55:00,8.4537,9.4659,11.4912,11.6544,0.0575,7.3866,0.0013,9.2882,0.1010
03/27/2025 14:56:00,8.9159,10.0800,12.1093,11.5165,0.0587,7.2938,0.0012,8.8353,0.1005
03/27/2025 14:57:00,7.9418,8.8461,10.7354,11.9792,0.0558,7.2322,0.0007,3.8960,0.1016
03/27/2025 14:58:00,7.6181,8.2384,10.1209,11.9982,0.0542,7.1840,0.0002,2.4534,0.1012
03/27/2025 14:59:00,6.5231,6.7980,8.7039,8.1530,0.0515,7.1675,0.0002,2.4636,0.1012
03/27/2025 15:00:00,7.9091,8.8670,10.6543,14.3608,0.0563,7.1095,0.0002,2.4506,0.1022
03/27/2025 15:01:00,7.9759,9.6656,11.4189,15.4171,0.0573,7.0514,0.0000,2.4412,0.1029
03/27/2025 15:02:00,7.5861,9.6223,11.3298,15.9607,0.0539,7.0375,0.0004,2.4442,0.1039
03/27/2025 15:03:00,9.9309,12.4784,14.6449,24.6624,0.0652,6.9663,0.0056,2.4137,0.1038
03/27/2025 15:04:00,9.4848,11.8971,14.0974,23.0636,0.0611,6.9550,0.0026,2.4187,0.1038
03/27/2025 15:05:00,9.0635,11.1064,13.0679,21.7499,0.0539,6.9650,0.0011,2.4294,0.1038
03/27/2025 15:06:00,8.3631,9.8496,11.9042,18.7087,0.0485,6.9596,0.0003,2.4338,0.1032
03/27/2025 15:07:00,7.7308,8.9300,11.3232,15.8569,0.0471,6.9673,0.0002,2.4430,0.1032
03/27/2025 15:08:00,6.8435,9.1254,11.2594,16.0998,0.0450,6.9440,0.0000,2.4318,0.1052
03/27/2025 15:09:00,6.8018,9.1395,11.1794,16.0481,0.0452,6.9244,0.0000,2.4233,0.1061
03/27/2025 15:10:00,6.7686,9.3322,11.2397,16.1490,0.0457,6.9174,0.0001,2.4238,0.1084
03/27/2025 15:11:00,6.7703,9.2308,11.2460,16.0271,0.0456,6.9058,0.0000,2.4161,0.1073
03/27/2025 15:12:00,6.4693,8.8235,10.7793,14.8902,0.0450,6.8890,0.0001,2.4086,0.1070
03/27/2025 15:13:00,5.1123,7.0653,9.3401,8.4979,0.0453,6.8999,0.0000,2.4155,0.1040
03/27/2025 15:14:00,5.0635,6.9821,9.2246,8.4820,0.0436,6.9071,0.0001,2.4211,0.1044
03/27/2025 15:15:00,5.0573,6.9538,9.0729,8.5510,0.0442,6.8949,0.0000,2.4132,0.1041
03/27/2025 15:16:00,5.3111,6.7072,6.5385,8.2570,0.0369,6.9038,0.0001,2.4321,0.1007
03/27/2025 15:17:00,6.4803,8.2883,7.4155,13.3503,0.0391,6.8688,0.0002,2.4148,0.1022
03/27/2025 15:18:00,8.0115,10.7048,9.4752,19.9383,0.0469,6.8076,0.0000,2.3813,0.1062
03/27/2025 15:19:00,7.3374,9.8115,8.5222,17.6617,0.0397,6.1266,0.0000,2.3843,0.1018
03/27/2025 15:20:00,5.9456,7.9440,6.6659,16.8525,0.0207,1.5913,0.0000,2.4032,0.1004
03/27/2025 15:21:00,7.0042,9.3544,8.0565,16.6999,0.0295,4.7430,0.0009,2.3866,0.1018
03/27/2025 15:22:00,8.1747,10.9020,9.9621,18.7260,0.0487,7.1739,0.0001,2.3658,0.1070
03/27/2025 15:23:00,8.3092,9.7388,8.7902,17.1550,0.0453,7.3360,0.0007,2.3833,0.1073
03/27/2025 15:24:00,9.5975,11.4947,10.4453,22.3663,0.0495,7.3151,0.0020,2.3715,0.1089
03/27/2025 15:25:00,9.8719,11.8990,10.7056,23.4097,0.0503,7.2748,0.0023,2.3654,0.1095
03/27/2025 15:26:00,9.6014,11.9126,10.5609,23.3910,0.0491,7.2572,0.0028,2.3711,0.1095
03/27/2025 15:27:00,9.3879,11.4971,10.2752,22.3718,0.0492,7.2468,0.0023,2.3756,0.1094
03/27/2025 15:28:00,9.4946,11.4607,10.4238,22.3869,0.0517,7.2271,0.0031,2.3718,0.1097
03/27/2025 15:29:00,7.9682,9.5752,8.5555,17.2261,0.0449,7.2341,0.0006,2.3819,0.1076
03/27/2025 15:30:00,7.1192,8.5730,7.5757,15.5680,0.0439,7.2515,0.0004,2.7833,0.1073
03/27/2025 15:31:00,13.4022,16.2249,16.4250,21.7765,0.0705,7.2641,0.0052,8.8790,0.1094
03/27/2025 15:32:00,14.6423,17.7904,17.9874,27.2113,0.0755,7.2759,0.0077,9.1395,0.1112
03/27/2025 15:33:00,13.4055,16.0559,16.3170,22.4135,0.0663,7.2939,0.0064,9.1931,0.1091
03/27/2025 15:34:00,13.4521,16.0002,16.0746,23.0533,0.0646,7.2818,0.0068,9.2218,0.1090
03/27/2025 15:35:00,13.4922,16.2914,16.2795,23.4795,0.0649,7.2635,0.0060,9.1920,0.1094
03/27/2025 15:36:00,13.9704,16.1670,16.3210,23.2649,0.0658,7.2616,0.0063,9.1935,0.1099
03/27/2025 15:37:00,14.0781,15.5681,15.9030,23.7325,0.0631,7.2464,0.0081,9.1710,0.1090
03/27/2025 15:38:00,11.4963,12.1733,12.0625,20.9938,0.0506,7.3063,0.0076,9.2845,0.1078
03/27/2025 15:39:00,11.1813,11.7767,11.7135,21.8156,0.0517,7.5390,0.0074,9.2457,0.1088
03/27/2025 15:40:00,10.0312,11.4741,11.6673,20.0157,0.0498,7.7384,0.0072,9.2870,0.1070
03/27/2025 15:41:00,8.8275,9.8951,9.8305,15.5753,0.0483,7.6283,0.0049,9.2954,0.1066
03/27/2025 15:42:00,9.1913,10.2823,10.2817,16.6218,0.0514,7.4945,0.0051,9.3022,0.1075
03/27/2025 15:43:00,8.6504,9.7728,9.6152,14.8287,0.0487,7.4230,0.0051,9.2974,0.1069
03/27/2025 15:44:00,7.9121,8.8262,8.4814,12.8691,0.0445,7.4014,0.0034,7.9836,0.1059
03/27/2025 15:45:00,5.1359,5.6074,4.9366,8.3146,0.0362,7.4040,0.0009,2.4513,0.0998
03/27/2025 15:46:00,8.0192,10.0536,9.1366,21.1583,0.0484,7.3146,0.0020,2.4057,0.1092
03/27/2025 15:47:00,7.5184,9.3786,8.0597,19.0773,0.0447,7.3165,0.0015,2.4208,0.1092
03/27/2025 15:48:00,8.3029,10.2389,8.9265,21.5319,0.0439,7.2884,0.0015,2.4081,0.1089
03/27/2025 15:49:00,8.3799,10.5376,9.0019,22.1729,0.0454,7.2573,0.0015,2.3946,0.1089
03/27/2025 15:50:00,8.8612,11.0191,9.4596,23.4819,0.0464,7.2422,0.0026,2.3924,0.1093
03/27/2025 15:51:00,8.8440,11.0319,9.4295,23.3754,0.0458,7.2442,0.0029,2.3934,0.1093
03/27/2025 15:52:00,8.5842,10.6697,9.1715,22.2346,0.0461,7.2326,0.0023,2.3943,0.1093
03/27/2025 15:53:00,8.7861,10.8769,9.3930,22.7614,0.0466,7.2269,0.0026,2.3909,0.1092
03/27/2025 15:54:00,8.0124,9.8002,8.3240,19.6837,0.0443,7.2430,0.0016,2.3970,0.1082
03/27/2025 15:55:00,7.0943,8.7429,7.3459,16.6312,0.0411,7.2364,0.0009,2.4013,0.1073
03/27/2025 15:56:00,5.6025,6.7818,5.5157,10.8074,0.0387,7.2721,0.0004,2.4195,0.1063
03/27/2025 15:57:00,5.2759,6.3727,5.0791,9.6127,0.0380,7.2766,0.0002,2.4294,0.1063
03/27/2025 15:58:00,7.3123,8.0583,6.9635,14.5668,0.0442,7.2437,0.0012,2.4139,0.1083
03/27/2025 15:59:00,8.6777,8.6846,8.2586,16.4406,0.0476,7.2406,0.0040,2.4144,0.1085
03/27/2025 16:00:00,10.6835,11.8036,11.6679,19.2384,0.0581,7.2156,0.0059,2.3742,0.1092
03/27/2025 16:01:00,12.5391,14.2899,14.4970,22.9273,0.0657,7.1501,0.0062,2.3294,0.1092
03/27/2025 16:02:00,13.8120,15.6871,15.9290,22.1434,0.0680,7.1292,0.0073,7.4878,0.1087
03/27/2025 16:03:00,13.0858,14.5474,15.3943,17.3345,0.0663,7.1439,0.0076,9.1892,0.1073
03/27/2025 16:04:00,13.0406,14.3327,14.9336,16.8248,0.0654,7.1685,0.0076,9.1664,0.1074
03/27/2025 16:05:00,11.8215,12.7663,13.3970,15.6760,0.0619,7.1791,0.0073,9.1716,0.1071
03/27/2025 16:06:00,10.2085,10.7490,10.8805,15.7930,0.0556,7.1859,0.0066,9.2351,0.1076
03/27/2025 16:07:00,10.1907,10.8275,10.8407,15.8712,0.0550,7.1718,0.0070,9.1888,0.1074
03/27/2025 16:08:00,10.1000,10.8784,10.5512,15.9056,0.0538,7.1552,0.0071,9.1587,0.1072
03/27/2025 16:09:00,9.4237,10.2827,9.8801,13.8972,0.0526,7.1572,0.0063,9.1692,0.1069
03/27/2025 16:10:00,7.5384,8.7472,8.3582,9.0061,0.0497,7.1848,0.0036,9.2015,0.1055
03/27/2025 16:11:00,6.9966,8.2284,7.8298,8.9614,0.0472,7.1843,0.0024,7.6448,0.1048
03/27/2025 16:12:00,5.6757,6.4701,6.0208,9.0253,0.0428,7.1874,0.0004,2.4114,0.1045
03/27/2025 16:13:00,5.7276,6.5903,5.9770,9.2908,0.0430,7.1907,0.0010,2.4086,0.1049
03/27/2025 16:14:00,6.9850,8.8148,7.6957,15.7770,0.0481,7.1574,0.0012,2.3874,0.1080
03/27/2025 16:15:00,8.1133,10.4969,9.7343,20.7279,0.0538,7.1288,0.0020,2.3675,0.1094
03/27/2025 16:16:00,7.5901,9.7207,8.4621,18.4948,0.0475,7.1259,0.0021,2.3736,0.1082
03/27/2025 16:17:00,7.4357,9.5324,8.1008,17.8379,0.0458,7.1279,0.0020,2.3709,0.1075
03/27/2025 16:18:00,7.3910,9.5406,8.1273,17.7192,0.0457,7.1114,0.0023,2.3682,0.1074
03/27/2025 16:19:00,7.3234,9.4740,8.1153,17.3894,0.0459,7.1171,0.0021,2.3697,0.1074
03/27/2025 16:20:00,6.0548,7.8187,6.6602,12.4160,0.0426,7.1219,0.0006,2.3736,0.1058
03/27/2025 16:21:00,6.0511,7.8550,6.6654,12.4645,0.0426,7.1146,0.0005,2.3738,0.1059
03/27/2025 16:22:00,6.1895,7.7772,6.6507,12.3167,0.0428,7.1089,0.0005,2.3665,0.1054
03/27/2025 16:23:00,6.1570,7.7654,6.6976,12.3385,0.0425,7.1048,0.0008,2.3666,0.1055
03/27/2025 16:24:00,5.2338,6.4492,5.5216,8.1947,0.0420,7.1322,0.0006,2.3868,0.1051
03/27/2025 16:25:00,4.7901,5.9480,5.0675,5.1070,0.0413,7.1309,0.0002,2.3873,0.1046
03/27/2025 16:26:00,4.8213,5.8980,5.0943,5.0307,0.0412,7.1342,0.0000,2.3949,0.1049
03/27/2025 16:27:00,4.8182,5.5145,5.1404,3.9830,0.0417,7.1309,0.0003,2.3895,0.1030
03/27/2025 16:28:00,7.0105,8.5673,8.3550,12.9775,0.0504,7.0732,0.0015,2.3547,0.1051
03/27/2025 16:29:00,7.3182,8.8685,8.4726,13.9034,0.0501,7.0665,0.0022,2.3474,0.1052
03/27/2025 16:30:00,7.7548,9.1954,8.6598,15.1461,0.0474,7.0293,0.0024,2.3334,0.1042
03/27/2025 16:31:00,8.3573,9.4706,8.9418,15.9271,0.0489,7.0303,0.0054,2.3421,0.1043
03/27/2025 16:32:00,8.2295,9.4990,8.8450,15.9984,0.0485,7.0260,0.0054,2.3428,0.1042
03/27/2025 16:33:00,8.1828,9.5261,8.8546,15.9947,0.0483,7.0222,0.0065,2.3419,0.1043
03/27/2025 16:34:00,8.1990,9.5286,8.9620,15.9798,0.0483,7.0097,0.0053,2.3394,0.1040
03/27/2025 16:35:00,8.1930,9.4533,9.2014,15.8181,0.0495,7.0020,0.0058,2.3361,0.1037
03/27/2025 16:36:00,8.4217,9.8986,9.6688,17.1481,0.0488,6.9926,0.0060,2.3299,0.1036
03/27/2025 16:37:00,9.0658,10.9239,10.1155,20.1400,0.0489,6.9788,0.0072,2.3210,0.1045
03/27/2025 16:38:00,7.4957,8.9552,8.5840,14.1269,0.0473,6.9904,0.0049,2.3306,0.1031
03/27/2025 16:39:00,7.5295,8.7805,8.2536,13.7429,0.0465,6.9927,0.0047,2.3358,0.1032
03/27/2025 16:40:00,7.6715,9.1525,8.8036,13.7523,0.0505,6.9845,0.0063,3.6489,0.1035
03/27/2025 16:41:00,8.1606,10.2518,9.8865,14.0970,0.0614,6.9624,0.0079,7.2330,0.1057
03/27/2025 16:42:00,8.2713,10.7681,9.6739,15.5222,0.0604,6.9622,0.0072,7.2229,0.1076
03/27/2025 16:43:00,10.3993,14.0913,13.3332,25.2457,0.0713,6.8987,0.0100,7.1237,0.1102
03/27/2025 16:44:00,10.1454,13.2757,12.4693,23.1800,0.0677,6.9105,0.0084,7.1307,0.1096
03/27/2025 16:45:00,10.4185,13.7485,13.3649,21.6577,0.0672,6.9074,0.0080,7.1221,0.1085
03/27/2025 16:46:00,10.7337,13.9086,13.6401,21.2779,0.0608,6.8947,0.0061,2.0234,0.1055
03/27/2025 16:47:00,10.5191,13.2810,12.7348,21.2680,0.0560,6.9115,0.0052,0.0392,0.1051
03/27/2025 16:48:00,10.5208,13.2273,12.9739,21.2132,0.0563,6.9087,0.0054,0.0399,0.1047
03/27/2025 16:49:00,11.3651,14.4176,13.9720,21.1945,0.0589,6.9004,0.0062,3.5538,0.1060
03/27/2025 16:50:00,11.9482,15.1000,15.0974,19.7418,0.0632,7.0035,0.0071,6.8916,0.1085
03/27/2025 16:51:00,10.3158,12.6892,12.1805,18.5879,0.0561,7.0468,0.0070,6.8729,0.1087
03/27/2025 16:52:00,9.3864,11.4088,11.0805,16.3617,0.0529,7.0256,0.0065,9.2319,0.1073
03/27/2025 16:53:00,8.0231,9.1603,8.5304,9.5089,0.0497,7.0557,0.0060,9.3372,0.1067
03/27/2025 16:54:00,8.1399,9.2847,8.9484,9.8563,0.0513,7.0303,0.0068,9.2741,0.1062
03/27/2025 16:55:00,8.0964,9.1856,8.7630,9.4342,0.0500,7.0431,0.0074,9.2813,0.1062
03/27/2025 16:56:00,7.5373,8.1275,8.1364,6.4133,0.0480,7.0545,0.0072,9.2831,0.1042
03/27/2025 16:57:00,8.0576,8.5212,8.7167,7.3594,0.0504,7.0543,0.0079,9.3036,0.1047
03/27/2025 16:58:00,9.6650,10.5602,10.3229,13.6349,0.0560,7.0218,0.0087,9.1903,0.1069
03/27/2025 16:59:00,9.1568,9.5524,9.8913,10.9667,0.0519,7.0118,0.0090,9.1616,0.1046
03/27/2025 17:00:00,8.9674,9.1274,9.5214,9.9683,0.0500,7.0124,0.0090,9.0811,0.1037
03/27/2025 17:01:00,8.2498,8.4666,8.2470,10.0124,0.0449,7.0120,0.0078,6.9483,0.1033
03/27/2025 17:02:00,6.9906,7.2146,7.1052,10.6192,0.0420,7.0667,0.0068,2.4310,0.1041
03/27/2025 17:03:00,8.1215,8.4649,7.7282,14.0852,0.0429,7.2111,0.0075,2.5265,0.1097
03/27/2025 17:04:00,8.4701,9.3117,8.9305,16.4793,0.0457,7.1943,0.0082,2.5285,0.1107
03/27/2025 17:05:00,8.6133,9.3178,8.9017,16.5498,0.0458,7.1802,0.0078,2.5211,0.1107
03/27/2025 17:06:00,8.5619,9.3159,8.6653,16.5618,0.0448,7.1702,0.0074,2.5212,0.1110
03/27/2025 17:07:00,7.6473,8.2554,7.9298,13.2597,0.0441,7.1817,0.0078,2.5284,0.1103
03/27/2025 17:08:00,6.4226,6.8055,6.0410,8.7957,0.0410,7.2159,0.0055,2.5464,0.1101
03/27/2025 17:09:00,6.8771,7.6073,7.3756,11.2091,0.0431,7.1992,0.0060,2.5413,0.1104
03/27/2025 17:10:00,7.4973,9.1179,7.9928,15.5167,0.0461,7.1690,0.0051,2.5187,0.1125
03/27/2025 17:11:00,8.8530,11.6537,9.9544,22.9511,0.0519,7.1455,0.0036,2.4992,0.1155
03/27/2025 17:12:00,9.3373,12.5393,11.1743,25.8064,0.0547,6.9740,0.0038,2.3959,0.1118
03/27/2025 17:13:00,9.6102,11.7567,10.0292,23.5551,0.0498,6.9719,0.0066,2.4032,0.1114
03/27/2025 17:14:00,9.6898,11.5363,10.0885,22.9121,0.0489,6.9684,0.0063,2.3982,0.1109
03/27/2025 17:15:00,8.6927,9.8565,8.7279,17.9888,0.0459,6.9895,0.0049,2.4174,0.1098
03/27/2025 17:16:00,8.4307,9.6028,8.1953,17.2629,0.0441,6.9909,0.0055,2.4105,0.1098
03/27/2025 17:17:00,8.3454,9.6092,8.5903,17.3046,0.0452,6.9709,0.0049,2.4010,0.1090
03/27/2025 17:18:00,8.2421,9.5479,8.2150,17.1770,0.0440,6.9662,0.0049,2.3995,0.1089
03/27/2025 17:19:00,8.2683,9.5184,8.4845,17.1690,0.0451,6.9550,0.0056,2.3959,0.1086
03/27/2025 17:20:00,8.3421,9.5295,8.6235,17.2150,0.0449,6.9641,0.0053,2.4012,0.1088
03/27/2025 17:21:00,7.5061,7.8301,6.6619,12.1906,0.0430,6.9985,0.0043,2.4260,0.1085
03/27/2025 17:22:00,6.2193,6.1231,5.5270,7.1293,0.0413,6.9826,0.0025,2.4149,0.1061
03/27/2025 17:23:00,5.5241,4.6610,4.2211,2.9029,0.0382,7.0106,0.0027,2.4403,0.1047
03/27/2025 17:24:00,5.2083,4.6897,4.6977,2.9457,0.0387,6.9984,0.0028,2.4355,0.1044
03/27/2025 17:25:00,5.8028,4.9468,5.0075,3.6902,0.0397,6.9998,0.0048,2.4385,0.1049
03/27/2025 17:26:00,8.4152,8.5038,8.0028,14.1958,0.0491,6.9385,0.0076,2.4043,0.1081
03/27/2025 17:27:00,7.9521,7.8603,7.5951,12.3042,0.0453,6.9233,0.0073,2.3952,0.1062
03/27/2025 17:28:00,7.6888,7.4126,6.5979,11.0020,0.0413,6.9367,0.0073,2.4050,0.1060
03/27/2025 17:29:00,7.8347,7.6999,7.3102,11.8696,0.0422,6.9289,0.0078,2.4009,0.1057
03/27/2025 17:30:00,9.5100,10.4792,10.2764,15.8089,0.0483,6.8630,0.0079,2.3616,0.1063
03/27/2025 17:31:00,11.2833,13.0908,12.7710,17.4616,0.0548,6.8548,0.0081,2.3467,0.1071
03/27/2025 17:32:00,11.9059,14.2333,14.1390,20.8700,0.0578,6.8321,0.0087,2.3296,0.1074
03/27/2025 17:33:00,11.3161,14.4304,13.5931,21.4010,0.0549,6.8272,0.0074,2.3236,0.1078
03/27/2025 17:34:00,11.4437,14.2981,14.0728,21.1877,0.0563,6.8247,0.0076,2.3255,0.1074
03/27/2025 17:35:00,10.7895,12.4920,12.3923,15.8471,0.0537,6.8388,0.0083,2.3365,0.1060
03/27/2025 17:36:00,7.3370,8.3662,7.8953,8.4054,0.0443,6.8986,0.0034,2.3681,0.1041
03/27/2025 17:37:00,6.3424,6.8887,6.1509,9.2227,0.0411,6.8824,0.0031,2.3708,0.1049
03/27/2025 17:38:00,6.5343,7.1109,5.7650,9.7555,0.0403,6.8932,0.0043,2.3773,0.1065
03/27/2025 17:39:00,6.8077,8.3164,7.3156,13.2302,0.0435,6.8874,0.0025,2.3734,0.1075
03/27/2025 17:40:00,8.7018,10.9464,9.7093,21.0360,0.0508,6.8377,0.0054,2.3502,0.1102
03/27/2025 17:41:00,8.6938,10.0416,8.6439,18.4948,0.0455,6.8592,0.0071,2.3708,0.1093
03/27/2025 17:42:00,8.0345,9.2471,8.2884,16.0947,0.0444,6.8711,0.0065,2.3769,0.1085
03/27/2025 17:43:00,7.3553,8.3539,7.0964,13.5378,0.0437,6.8827,0.0047,2.3842,0.1084
03/27/2025 17:44:00,6.3734,8.4248,7.4770,13.5973,0.0427,6.8708,0.0028,2.3769,0.1073
03/27/2025 17:45:00,6.0426,8.4531,7.3307,13.6751,0.0419,6.8659,0.0009,2.3739,0.1074
03/27/2025 17:46:00,6.7072,8.4435,7.1450,13.6299,0.0421,6.8551,0.0055,2.3729,0.1077
03/27/2025 17:47:00,6.5257,8.5201,7.4210,13.7616,0.0424,6.8557,0.0041,2.3725,0.1077
03/27/2025 17:48:00,6.6208,8.4621,7.0191,13.6259,0.0419,6.8563,0.0033,2.3764,0.1083
03/27/2025 17:49:00,5.9708,7.5655,6.7049,10.9439,0.0422,6.8720,0.0020,2.3845,0.1074
03/27/2025 17:50:00,4.3415,6.0965,5.3167,6.4623,0.0394,6.8761,0.0003,2.4424,0.1047
03/27/2025 17:51:00,7.0097,9.9804,9.3461,9.6452,0.0489,6.8321,0.0028,8.8859,0.1064
03/27/2025 17:52:00,7.3272,10.6221,10.0423,10.4488,0.0511,6.8511,0.0035,9.2494,0.1071
03/27/2025 17:53:00,7.4645,10.4830,9.5129,10.2857,0.0500,6.8572,0.0035,9.2268,0.1073
03/27/2025 17:54:00,9.0222,13.4541,12.5330,19.1240,0.0577,6.7911,0.0050,9.0224,0.1088
03/27/2025 17:55:00,9.2778,13.8298,12.9122,20.4318,0.0577,6.7931,0.0060,9.0189,0.1094
03/27/2025 17:56:00,8.2165,11.8926,10.6824,14.5818,0.0506,6.8498,0.0046,9.1612,0.1082
03/27/2025 17:57:00,7.8631,11.0144,10.4071,12.2089,0.0492,6.8477,0.0034,9.1305,0.1064
03/27/2025 17:58:00,7.9257,11.0835,10.0309,12.3364,0.0483,6.8640,0.0039,9.1790,0.1076
03/27/2025 17:59:00,7.8793,10.8866,10.3280,12.1847,0.0491,6.8526,0.0032,8.8580,0.1066
03/27/2025 18:00:00,6.8061,9.1770,8.3833,12.2745,0.0440,6.8613,0.0025,4.0309,0.1055
03/27/2025 18:01:00,6.6840,8.6164,7.7662,12.3628,0.0434,6.8569,0.0022,2.3952,0.1059
03/27/2025 18:02:00,7.4034,8.6150,8.0862,12.3233,0.0450,6.8549,0.0045,2.3927,0.1067
03/27/2025 18:03:00,7.4827,8.5795,7.6340,12.3283,0.0439,6.8524,0.0041,2.3921,0.1070
03/27/2025 18:04:00,6.1618,6.6131,6.3047,6.2843,0.0440,6.8874,0.0021,2.4137,0.1067
03/27/2025 18:05:00,5.7471,6.4526,5.7095,5.7254,0.0432,6.8837,0.0014,2.4059,0.1069
03/27/2025 18:06:00,5.7661,6.4846,5.5052,5.7405,0.0424,6.9064,0.0009,2.4188,0.1079
03/27/2025 18:07:00,5.9256,6.8391,6.2456,6.8424,0.0437,6.8612,0.0007,2.3973,0.1072
03/27/2025 18:08:00,8.0261,10.3846,9.0817,17.3162,0.0520,6.7981,0.0020,2.3690,0.1107
03/27/2025 18:09:00,7.6063,9.6036,8.7815,15.1394,0.0490,6.8162,0.0024,2.3815,0.1096
03/27/2025 18:10:00,7.0265,8.7469,7.7575,13.8654,0.0443,6.8294,0.0029,2.3915,0.1090
03/27/2025 18:11:00,6.8385,8.4387,7.2904,13.5878,0.0436,6.8488,0.0026,2.4022,0.1090
03/27/2025 18:12:00,7.0158,9.4433,8.3878,16.5703,0.0447,6.8153,0.0018,2.3804,0.1088
03/27/2025 18:13:00,6.9962,10.2769,8.6386,19.0127,0.0456,6.8022,0.0015,2.3698,0.1091
03/27/2025 18:14:00,7.0409,10.3816,9.1465,19.2571,0.0467,6.7909,0.0013,2.3622,0.1090
03/27/2025 18:15:00,7.0863,10.3354,8.6732,19.1614,0.0457,6.7783,0.0016,2.3603,0.1090
03/27/2025 18:16:00,7.0608,10.3629,9.0311,19.1845,0.0460,6.7889,0.0005,2.3640,0.1089
03/27/2025 18:17:00,6.7770,9.8099,8.6286,16.4220,0.0455,6.8094,0.0017,2.3762,0.1086
03/27/2025 18:18:00,6.9200,9.5087,9.0459,5.3751,0.0493,6.8220,0.0002,2.3722,0.1060
03/27/2025 18:19:00,6.7347,8.9288,9.2579,4.3650,0.0503,6.8260,0.0009,2.3737,0.1041
03/27/2025 18:20:00,6.6521,8.8399,8.7738,4.3258,0.0484,6.8224,0.0001,2.3728,0.1044
03/27/2025 18:21:00,6.6169,8.8235,9.1321,4.2950,0.0486,6.8014,0.0009,2.3580,0.1034
03/27/2025 18:22:00,8.9168,12.6784,12.0549,15.4942,0.0549,6.7833,0.0021,2.3503,0.1076
03/27/2025 18:23:00,8.8520,12.6101,11.6538,18.7761,0.0520,6.7933,0.0033,2.3535,0.1078
03/27/2025 18:24:00,6.6977,9.4858,8.5310,16.8016,0.0421,6.8119,0.0029,2.3776,0.1048
03/27/2025 18:25:00,6.6227,9.4283,7.9350,16.6294,0.0391,6.8151,0.0030,2.3866,0.1069
03/27/2025 18:26:00,6.7276,9.5428,8.4364,16.9972,0.0403,6.8204,0.0025,2.3870,0.1050
03/27/2025 18:27:00,6.9021,9.4409,8.2947,16.7722,0.0404,6.8175,0.0039,2.3889,0.1066
03/27/2025 18:28:00,6.9100,9.4278,8.1567,16.7742,0.0402,6.8193,0.0034,2.3903,0.1065
03/27/2025 18:29:00,6.7994,9.4503,8.4741,16.7928,0.0408,6.8132,0.0031,2.3886,0.1051
03/27/2025 18:30:00,6.8565,9.3142,7.9939,16.5526,0.0400,6.8187,0.0033,2.3932,0.1071
03/27/2025 18:31:00,6.6711,9.3337,8.3466,16.5740,0.0402,6.7816,0.0026,2.3717,0.1041
03/27/2025 18:32:00,5.1633,7.1356,6.3741,9.7997,0.0380,6.8163,0.0011,2.3931,0.1040
03/27/2025 18:33:00,5.2446,7.6821,6.1526,11.2938,0.0377,6.8096,0.0009,2.3911,0.1070
03/27/2025 18:34:00,7.0232,8.9898,7.7406,15.2133,0.0432,6.8027,0.0031,2.3864,0.1089
03/27/2025 18:35:00,7.7794,10.2090,8.4879,18.6832,0.0459,6.7925,0.0042,2.3875,0.1107
03/27/2025 18:36:00,9.4815,13.2267,11.1769,27.4810,0.0530,6.7440,0.0055,2.3591,0.1132
03/27/2025 18:37:00,8.9310,12.4097,10.4550,25.1741,0.0484,6.7602,0.0050,2.3657,0.1116
03/27/2025 18:38:00,8.9399,11.8932,9.7815,23.8172,0.0458,6.7795,0.0054,2.3818,0.1115
03/27/2025 18:39:00,8.0286,10.3210,8.7936,19.2293,0.0432,6.7930,0.0043,2.3928,0.1100
03/27/2025 18:40:00,7.6406,9.8965,8.4167,17.9718,0.0421,6.7834,0.0034,2.3817,0.1090
03/27/2025 18:41:00,8.2413,9.7539,8.0160,17.6924,0.0412,6.7531,0.0065,2.3711,0.1088
03/27/2025 18:42:00,8.1120,9.6679,8.5308,17.5092,0.0427,6.7244,0.0067,2.3558,0.1080
03/27/2025 18:43:00,8.5218,11.5799,10.4515,17.5654,0.0551,6.7273,0.0031,2.3541,0.1104
03/27/2025 18:44:00,9.5407,13.7084,12.2763,17.4647,0.0583,6.7019,0.0024,5.8145,0.1106
03/27/2025 18:45:00,9.0252,13.6571,12.6913,15.2405,0.0628,6.7398,0.0020,9.2168,0.1112
03/27/2025 18:46:00,7.9508,11.5195,11.0268,8.8592,0.0608,6.7763,0.0018,9.2929,0.1093
03/27/2025 18:47:00,7.7859,11.4125,10.7934,8.5315,0.0594,6.7553,0.0019,9.2332,0.1088
03/27/2025 18:48:00,7.7197,11.3588,11.1577,8.4804,0.0602,6.7418,0.0027,9.1548,0.1082
03/27/2025 18:49:00,7.7985,11.3821,10.9626,8.5465,0.0602,6.7568,0.0017,9.1997,0.1088
03/27/2025 18:50:00,9.3968,13.8508,13.4837,16.0823,0.0676,6.7214,0.0025,9.0849,0.1108
03/27/2025 18:51:00,10.0044,14.9078,14.4360,19.1206,0.0694,6.7172,0.0039,9.0661,0.1118
03/27/2025 18:52:00,9.4610,14.0254,13.1405,16.7936,0.0631,6.7268,0.0034,8.9273,0.1106
03/27/2025 18:53:00,8.3913,12.4785,11.9065,16.3311,0.0580,6.7310,0.0021,5.1069,0.1091
03/27/2025 18:54:00,7.7606,11.5219,10.4506,16.4226,0.0547,6.7319,0.0017,2.3802,0.1093
03/27/2025 18:55:00,8.2098,12.4029,11.5997,18.9641,0.0568,6.7230,0.0018,2.3730,0.1099
03/27/2025 18:56:00,8.7089,13.3070,12.5865,21.7521,0.0597,6.6822,0.0031,2.3504,0.1102
03/27/2025 18:57:00,8.7893,13.3212,12.2562,21.8586,0.0585,6.6869,0.0021,2.3533,0.1108
03/27/2025 18:58:00,9.2798,13.7476,13.3368,21.7892,0.0599,6.6770,0.0029,2.3500,0.1100
03/27/2025 18:59:00,8.8254,13.2930,12.4206,21.7852,0.0595,6.6849,0.0026,2.3583,0.1106
03/27/2025 19:00:00,7.5819,11.4584,10.4996,16.2342,0.0577,6.7167,0.0004,2.3728,0.1109
03/27/2025 19:01:00,7.0047,9.2840,8.7139,9.7414,0.0562,6.7487,0.0003,2.3896,0.1099
03/27/2025 19:02:00,6.9583,9.2765,8.2022,9.6947,0.0545,6.7450,0.0002,2.3874,0.1101
03/27/2025 19:03:00,6.0379,8.6062,7.9172,10.3862,0.0491,6.7942,0.0005,2.4127,0.1090
03/27/2025 19:04:00,7.6634,10.8954,9.9437,20.8950,0.0503,6.7462,0.0014,2.3896,0.1108
03/27/2025 19:05:00,7.3251,10.2177,8.9934,19.0587,0.0459,6.7498,0.0013,2.3908,0.1096
03/27/2025 19:06:00,8.0666,11.0145,10.4021,17.4589,0.0480,6.7289,0.0011,2.3736,0.1081
03/27/2025 19:07:00,9.2781,12.6001,11.8003,17.0928,0.0527,6.7108,0.0020,2.3583,0.1084
03/27/2025 19:08:00,9.8990,12.5437,12.3950,17.0457,0.0545,6.7249,0.0039,2.3681,0.1090
03/27/2025 19:09:00,9.7936,12.3244,12.0336,16.9365,0.0535,6.7140,0.0037,2.3600,0.1085
03/27/2025 19:10:00,9.6259,12.1977,11.6650,17.0975,0.0520,6.7227,0.0035,2.3679,0.1088
03/27/2025 19:11:00,9.3255,11.9689,11.5761,17.1456,0.0506,6.7113,0.0039,2.3600,0.1082
03/27/2025 19:12:00,9.1869,11.7699,10.9675,17.1064,0.0486,6.6949,0.0047,2.3542,0.1079
03/27/2025 19:13:00,9.1125,11.5476,11.2772,16.0469,0.0501,6.6991,0.0042,2.3582,0.1072
03/27/2025 19:14:00,7.7109,9.1686,9.3255,8.4204,0.0477,6.7378,0.0030,2.3859,0.1055
03/27/2025 19:15:00,8.2087,9.8973,9.9876,8.3138,0.0488,6.7160,0.0028,2.3695,0.1052
03/27/2025 19:16:00,8.7351,10.6966,11.0694,10.4934,0.0511,6.7170,0.0030,2.3702,0.1060
03/27/2025 19:17:00,9.6902,12.3202,12.2304,13.4648,0.0547,6.6795,0.0030,2.3477,0.1067
03/27/2025 19:18:00,10.5526,14.6115,14.6714,19.8548,0.0609,6.6387,0.0034,2.3179,0.1075
03/27/2025 19:19:00,11.3814,16.2258,15.8568,24.4214,0.0639,6.6265,0.0049,2.3149,0.1095
03/27/2025 19:20:00,10.7798,15.2178,15.1914,21.7607,0.0584,6.6359,0.0037,2.3211,0.1078
03/27/2025 19:21:00,10.5007,15.0121,15.0435,21.2257,0.0567,6.6281,0.0037,2.3135,0.1071
03/27/2025 19:22:00,9.6646,13.2924,13.0438,16.1469,0.0524,6.6653,0.0039,2.3432,0.1062
03/27/2025 19:23:00,9.5882,13.1117,13.4593,15.7259,0.0533,6.6718,0.0041,2.3430,0.1059
03/27/2025 19:24:00,9.7993,13.1670,13.5512,15.8343,0.0534,6.6918,0.0044,2.3468,0.1067
03/27/2025 19:25:00,9.9568,13.0573,13.1149,15.6735,0.0527,6.6927,0.0045,2.3518,0.1070
03/27/2025 19:26:00,10.4560,13.0503,13.6179,15.7209,0.0548,6.6812,0.0056,2.3562,0.1069
03/27/2025 19:27:00,10.5401,13.0721,13.4025,15.7821,0.0539,6.6717,0.0066,2.3488,0.1068
03/27/2025 19:28:00,9.5924,11.8400,11.9991,12.1272,0.0532,6.6994,0.0037,2.3645,0.1078
03/27/2025 19:29:00,9.0486,10.9604,11.3786,9.4057,0.0525,6.7128,0.0037,2.3687,0.1071
03/27/2025 19:30:00,9.0392,11.0384,10.9116,9.4832,0.0515,6.7252,0.0033,2.3761,0.1078
03/27/2025 19:31:00,9.1230,11.9395,12.1185,11.9832,0.0535,6.7036,0.0025,2.3681,0.1083
03/27/2025 19:32:00,10.5042,14.9601,14.8222,20.7693,0.0613,6.6715,0.0029,2.3397,0.1109
03/27/2025 19:33:00,10.0136,14.1215,13.6523,18.4722,0.0553,6.6623,0.0021,2.3482,0.1098
03/27/2025 19:34:00,9.9421,13.6426,13.5929,17.3824,0.0539,6.7078,0.0035,2.3690,0.1096
03/27/2025 19:35:00,8.9576,12.3388,11.8743,17.1938,0.0492,6.7062,0.0037,5.2200,0.1096
03/27/2025 19:36:00,8.9135,12.1051,11.7925,17.0845,0.0507,6.7322,0.0041,9.4349,0.1107
03/27/2025 19:37:00,8.6294,12.0365,11.4986,17.3491,0.0498,6.7416,0.0043,9.3815,0.1105
03/27/2025 19:38:00,9.3980,13.2998,12.1664,21.1390,0.0507,6.7105,0.0046,9.2519,0.1112
03/27/2025 19:39:00,9.7200,13.9633,12.9364,22.9235,0.0537,6.6980,0.0060,9.2573,0.1118
03/27/2025 19:40:00,9.7796,13.9681,13.0144,23.0051,0.0538,6.6945,0.0052,9.2347,0.1117
03/27/2025 19:41:00,9.5007,13.0373,12.0382,20.3929,0.0519,6.7088,0.0054,9.2805,0.1112
03/27/2025 19:42:00,8.3321,10.9254,10.7274,14.0624,0.0510,6.7463,0.0045,9.2972,0.1089
03/27/2025 19:43:00,7.8672,10.1267,10.0184,11.6530,0.0494,6.7638,0.0044,9.3233,0.1086
03/27/2025 19:44:00,6.9278,8.7306,8.2187,8.4309,0.0439,6.7780,0.0017,8.0251,0.1076
03/27/2025 19:45:00,7.8226,9.7745,10.0296,8.4551,0.0487,6.7380,0.0024,2.4182,0.1063
03/27/2025 19:46:00,9.7631,13.0676,13.1203,17.1320,0.0575,6.6894,0.0034,2.3843,0.1087
03/27/2025 19:47:00,10.3149,13.7000,13.1713,18.8889,0.0575,6.6956,0.0047,2.3866,0.1099
03/27/2025 19:48:00,10.7292,12.8212,12.8565,16.7087,0.0556,6.7214,0.0061,2.4018,0.1090
03/27/2025 19:49:00,9.0714,10.4158,10.3327,16.2905,0.0481,6.7433,0.0065,2.4249,0.1085
03/27/2025 19:50:00,8.9091,9.1108,8.4238,16.2205,0.0441,6.7553,0.0079,2.4438,0.1095
03/27/2025 19:51:00,8.9293,9.0493,8.9458,16.1062,0.0458,6.7488,0.0078,2.4443,0.1092
03/27/2025 19:52:00,8.9965,9.0130,8.9520,16.0760,0.0462,6.7487,0.0078,2.4441,0.1090
03/27/2025 19:53:00,8.5643,9.0338,8.5141,16.0765,0.0444,6.7590,0.0052,2.4477,0.1094
03/27/2025 19:54:00,8.4788,9.0914,8.7985,16.1873,0.0454,6.7495,0.0061,2.4412,0.1088
03/27/2025 19:55:00,8.7093,9.0514,8.8084,16.1492,0.0455,6.7521,0.0061,2.4455,0.1091
03/27/2025 19:56:00,7.7324,7.4231,6.6210,11.2341,0.0438,6.7855,0.0062,2.4652,0.1100
03/27/2025 19:57:00,6.6115,6.8900,6.5699,9.6570,0.0429,6.7930,0.0025,2.4632,0.1089
03/27/2025 19:58:00,6.3478,6.8776,6.4909,9.6004,0.0425,6.7996,0.0026,2.4660,0.1088
03/27/2025 19:59:00,7.0340,8.1358,7.3332,13.2579,0.0445,6.7810,0.0024,2.4547,0.1101
03/27/2025 20:00:00,9.0367,12.3352,11.5118,25.4453,0.0547,6.7171,0.0031,2.4146,0.1131
03/27/2025 20:01:00,8.7500,11.8445,10.7039,24.1071,0.0504,6.7244,0.0029,2.4184,0.1126
03/27/2025 20:02:00,8.5719,11.4923,10.5701,23.1319,0.0486,6.7394,0.0027,2.4276,0.1121
03/27/2025 20:03:00,8.6435,11.4481,10.6850,23.0007,0.0484,6.7555,0.0021,2.4374,0.1123
03/27/2025 20:04:00,8.7480,11.3854,10.1557,22.8934,0.0475,6.7518,0.0024,2.4375,0.1123
03/27/2025 20:05:00,8.1625,10.5011,9.8335,20.2939,0.0466,6.7682,0.0028,2.4440,0.1113
03/27/2025 20:06:00,7.4809,9.6081,8.7823,17.6273,0.0439,6.7847,0.0014,2.4575,0.1110
03/27/2025 20:07:00,7.4531,9.6096,8.7700,17.6005,0.0436,6.7916,0.0018,2.4609,0.1113
03/27/2025 20:08:00,9.1875,11.7278,11.3229,17.5493,0.0503,6.7531,0.0026,2.4385,0.1110
03/27/2025 20:09:00,9.3927,11.8749,11.6308,13.8847,0.0517,6.7675,0.0032,2.4383,0.1093
03/27/2025 20:10:00,8.0762,10.0895,10.6031,8.4561,0.0510,6.7893,0.0013,2.4444,0.1072
03/27/2025 20:11:00,8.1381,9.9777,10.4667,8.4612,0.0509,6.7843,0.0009,2.4420,0.1070
03/27/2025 20:12:00,8.0628,9.7195,10.0341,8.3709,0.0501,6.7930,0.0012,2.4483,0.1074
03/27/2025 20:13:00,6.3990,7.3305,7.6531,8.4822,0.0442,6.8195,0.0015,2.4695,0.1072
03/27/2025 20:14:00,7.9238,9.6858,9.2322,17.8460,0.0498,6.7599,0.0029,2.4503,0.1108
03/27/2025 20:15:00,7.6007,9.4454,9.2855,17.0711,0.0490,6.7622,0.0019,2.4504,0.1100
03/27/2025 20:16:00,6.4418,7.7243,7.5418,12.0368,0.0419,6.7978,0.0024,2.4661,0.1082
03/27/2025 20:17:00,6.2800,7.5647,7.0247,11.5614,0.0398,6.7826,0.0016,2.4636,0.1080
03/27/2025 20:18:00,6.1316,7.6210,7.3655,11.6728,0.0401,6.7859,0.0016,2.4627,0.1061
03/27/2025 20:19:00,6.7401,7.5691,6.9888,11.5827,0.0395,6.7993,0.0046,2.4753,0.1087
03/27/2025 20:20:00,6.8445,7.5759,7.4845,11.6464,0.0418,6.8082,0.0049,2.4790,0.1085
03/27/2025 20:21:00,6.9109,7.5019,7.3944,11.4918,0.0416,6.8018,0.0049,2.4778,0.1084
03/27/2025 20:22:00,8.0377,8.8490,8.4767,15.5641,0.0436,6.7835,0.0060,2.4652,0.1095
03/27/2025 20:23:00,8.2840,9.6468,9.3330,17.8082,0.0466,6.7519,0.0052,2.4525,0.1108
03/27/2025 20:24:00,6.2493,7.7582,6.7683,12.0220,0.0429,6.8087,0.0012,2.4793,0.1108
03/27/2025 20:25:00,5.9629,7.3257,6.7479,10.7048,0.0431,6.8188,0.0004,2.4822,0.1102
03/27/2025 20:26:00,7.0211,8.9272,8.2384,10.5749,0.0467,6.8101,0.0019,7.1607,0.1109
03/27/2025 20:27:00,6.9060,9.0485,8.2054,8.1551,0.0472,6.8496,0.0010,9.7390,0.1105
03/27/2025 20:28:00,7.6461,9.9876,9.3919,10.8132,0.0507,6.8356,0.0024,9.6523,0.1115
03/27/2025 20:29:00,9.5398,11.5978,10.7137,15.9141,0.0558,6.8123,0.0049,9.5490,0.1136
03/27/2025 20:30:00,9.2640,10.6871,10.3265,13.4533,0.0525,6.8198,0.0058,9.5521,0.1119
03/27/2025 20:31:00,9.1806,10.3543,9.8313,12.6331,0.0499,6.8147,0.0055,9.5209,0.1115
03/27/2025 20:32:00,9.2672,10.3747,9.6877,12.6855,0.0501,6.8304,0.0058,9.5460,0.1119
03/27/2025 20:33:00,9.2644,10.3710,9.9699,12.6263,0.0508,6.8378,0.0052,9.5360,0.1116
03/27/2025 20:34:00,9.1014,10.3005,9.5074,12.6414,0.0486,6.8251,0.0053,9.3228,0.1121
03/27/2025 20:35:00,7.6747,8.8012,8.3802,12.8011,0.0445,6.8265,0.0028,4.7751,0.1108
03/27/2025 20:36:00,7.1119,7.7965,7.3572,12.1375,0.0417,6.8512,0.0033,2.5151,0.1112
03/27/2025 20:37:00,8.1656,9.0370,9.0494,11.6424,0.0455,6.8280,0.0039,2.4904,0.1101
03/27/2025 20:38:00,7.8818,9.6458,10.1561,6.9743,0.0492,6.8097,0.0016,2.4754,0.1079
03/27/2025 20:39:00,7.2575,8.5929,8.8117,3.5699,0.0476,6.8300,0.0004,2.4854,0.1081
03/27/2025 20:40:00,7.2577,8.5218,9.0332,3.5789,0.0482,6.8401,0.0008,2.4824,0.1077
03/27/2025 20:41:00,7.3406,8.6009,9.2649,4.0639,0.0485,6.8383,0.0019,2.4841,0.1079
03/27/2025 20:42:00,9.3708,10.5794,10.6017,15.5939,0.0537,6.7784,0.0058,2.4670,0.1116
03/27/2025 20:43:00,8.8252,10.4509,10.3606,18.1161,0.0502,6.7963,0.0056,2.4795,0.1120
03/27/2025 20:44:00,9.2969,11.8264,11.1118,22.0824,0.0488,6.7798,0.0056,2.4764,0.1127
03/27/2025 20:45:00,9.2580,12.1040,10.8986,22.8212,0.0488,6.7863,0.0055,2.4780,0.1132
03/27/2025 20:46:00,9.2831,12.1595,11.3454,22.9490,0.0489,6.7851,0.0054,2.4767,0.1131
03/27/2025 20:47:00,9.4854,11.9323,10.8644,22.4760,0.0478,6.7811,0.0050,2.4799,0.1132
03/27/2025 20:48:00,9.3225,11.9440,11.2872,22.4672,0.0486,6.7576,0.0044,2.4649,0.1124
03/27/2025 20:49:00,8.2538,10.6621,10.0501,19.0966,0.0458,6.5755,0.0041,2.3498,0.1062
03/27/2025 20:50:00,7.5490,9.8671,8.7740,16.7126,0.0426,6.5843,0.0018,2.3624,0.1068
03/27/2025 20:51:00,7.2773,9.8147,8.9795,16.5419,0.0432,6.5781,0.0012,2.3562,0.1066
03/27/2025 20:52:00,6.3951,7.4164,6.6417,9.5240,0.0414,6.6044,0.0024,2.3734,0.1054
03/27/2025 20:53:00,6.3658,7.4127,6.7978,9.5038,0.0415,6.5954,0.0027,2.3632,0.1048
03/27/2025 20:54:00,6.4427,7.4605,6.9574,9.5903,0.0418,6.6009,0.0031,2.3676,0.1051
03/27/2025 20:55:00,6.6774,7.3897,6.5812,9.4807,0.0415,6.6046,0.0025,2.3749,0.1057
03/27/2025 20:56:00,8.1762,9.7270,9.4021,16.3790,0.0491,6.5671,0.0037,2.3520,0.1076
03/27/2025 20:57:00,8.8576,10.7789,10.2984,19.5308,0.0513,6.5462,0.0051,2.3441,0.1087
03/27/2025 20:58:00,8.3314,9.8724,9.5252,17.1385,0.0465,6.5497,0.0048,2.3466,0.1069
03/27/2025 20:59:00,7.4934,8.9078,8.7792,14.2469,0.0439,6.5745,0.0045,2.3596,0.1059
03/27/2025 21:00:00,7.1296,8.2960,7.6838,12.0871,0.0413,6.7365,0.0028,2.4642,0.1099
03/27/2025 21:01:00,7.0890,8.2691,8.0512,12.1986,0.0423,6.7470,0.0035,2.4678,0.1101
03/27/2025 21:02:00,6.7021,7.7952,7.0790,12.2678,0.0405,6.7556,0.0032,2.4793,0.1107
03/27/2025 21:03:00,6.8791,7.7292,7.3242,12.1459,0.0414,6.7613,0.0032,2.4830,0.1104
03/27/2025 21:04:00,6.8296,7.4679,7.6568,10.9778,0.0426,6.7649,0.0046,2.4886,0.1091
03/27/2025 21:05:00,6.6655,8.1283,7.7652,11.0439,0.0453,6.7802,0.0010,2.4917,0.1107
03/27/2025 21:06:00,5.8919,7.3192,7.3926,8.4123,0.0457,6.8139,0.0007,2.5044,0.1106
03/27/2025 21:07:00,5.8307,7.4627,7.1271,8.7536,0.0466,6.8020,0.0003,2.5071,0.1115
03/27/2025 21:08:00,5.8225,7.5298,7.5575,9.0017,0.0475,6.8153,0.0006,2.5074,0.1113
03/27/2025 21:09:00,5.8727,7.7579,7.7192,9.5172,0.0473,6.8147,0.0008,2.5112,0.1115
03/27/2025 21:10:00,8.1864,11.4313,10.7510,20.3586,0.0557,6.7552,0.0013,2.4785,0.1152
03/27/2025 21:11:00,9.9513,12.7802,12.9493,17.8224,0.0592,6.7143,0.0033,2.4528,0.1135
03/27/2025 21:12:00,10.6414,12.9394,12.7837,14.3192,0.0575,6.7274,0.0052,2.4548,0.1127
03/27/2025 21:13:00,11.1318,13.7176,13.9006,16.6535,0.0606,6.7131,0.0056,2.4435,0.1125
03/27/2025 21:14:00,11.1724,13.6491,13.8213,16.6702,0.0600,6.7170,0.0054,2.4476,0.1128
03/27/2025 21:15:00,10.7807,13.3289,13.0884,16.6321,0.0578,6.7178,0.0049,2.4493,0.1125
03/27/2025 21:16:00,9.2754,11.1531,11.0406,16.7816,0.0528,6.7570,0.0050,3.5138,0.1126
03/27/2025 21:17:00,10.1668,12.2530,11.6584,16.6399,0.0549,6.7421,0.0054,8.8350,0.1137
03/27/2025 21:18:00,10.1196,12.7999,12.1991,17.9278,0.0560,6.7372,0.0048,8.9083,0.1150
03/27/2025 21:19:00,10.0844,12.6242,11.7298,17.1602,0.0552,6.7580,0.0053,8.9784,0.1154
03/27/2025 21:20:00,8.1493,10.3412,9.3817,10.0734,0.0523,6.8000,0.0016,9.0619,0.1138
03/27/2025 21:21:00,7.5023,10.3746,9.6767,10.1929,0.0515,6.8058,0.0011,9.0357,0.1133
03/27/2025 21:22:00,7.4747,10.3297,9.1336,10.0917,0.0501,6.8076,0.0007,8.9954,0.1137
03/27/2025 21:23:00,7.3937,10.3781,9.6607,10.1797,0.0511,6.7976,0.0008,8.9868,0.1134
03/27/2025 21:24:00,8.8908,12.9909,11.7784,17.8186,0.0568,6.7859,0.0024,8.8919,0.1161
03/27/2025 21:25:00,9.6117,14.1625,12.8163,21.3447,0.0593,6.7722,0.0022,8.8180,0.1170
03/27/2025 21:26:00,9.1430,13.2914,12.1714,19.0306,0.0544,6.7753,0.0028,8.7656,0.1154
03/27/2025 21:27:00,9.3829,12.9919,11.4129,18.3816,0.0526,6.7783,0.0030,8.6590,0.1154
03/27/2025 21:28:00,9.6672,12.9685,11.9432,18.6959,0.0511,6.7750,0.0047,8.5558,0.1148
03/27/2025 21:29:00,10.0943,13.2107,11.7761,19.4733,0.0496,6.7861,0.0054,8.6345,0.1149
03/27/2025 21:30:00,9.9921,13.0203,11.7667,18.6349,0.0511,6.7828,0.0056,8.8144,0.1148
03/27/2025 21:31:00,9.8623,12.6263,12.0037,17.4196,0.0512,6.7868,0.0068,8.9292,0.1132
03/27/2025 21:32:00,9.7628,12.4882,11.5394,17.1223,0.0496,6.7907,0.0055,9.0227,0.1130
03/27/2025 21:33:00,9.7732,12.5116,11.9739,17.1645,0.0509,6.8031,0.0059,9.0198,0.1127
03/27/2025 21:34:00,6.5474,7.5466,7.2977,6.5609,0.0423,6.8814,0.0032,4.9516,0.1106
03/27/2025 21:35:00,5.4497,5.5333,5.0447,3.1463,0.0390,6.8819,0.0007,2.5648,0.1105
03/27/2025 21:36:00,5.4541,5.5371,5.5479,3.1502,0.0396,6.8993,0.0012,2.5667,0.1102
03/27/2025 21:37:00,5.5315,5.7236,5.1898,3.7112,0.0390,6.8961,0.0015,2.5664,0.1109
03/27/2025 21:38:00,7.8802,9.6984,9.2888,15.3000,0.0500,6.8403,0.0033,2.5344,0.1142
03/27/2025 21:39:00,7.3939,9.0503,8.6162,13.4891,0.0458,6.8524,0.0029,2.5426,0.1133
03/27/2025 21:40:00,7.2597,8.6744,7.8953,12.4994,0.0421,6.8724,0.0021,2.5547,0.1131
03/27/2025 21:41:00,7.9493,9.6916,9.2840,15.5667,0.0439,6.8606,0.0037,2.5492,0.1134
03/27/2025 21:42:00,8.4147,10.2537,9.3262,17.3149,0.0447,6.8520,0.0043,2.5472,0.1144
03/27/2025 21:43:00,8.4327,10.2034,9.8838,17.2671,0.0459,6.8365,0.0039,2.5405,0.1136
03/27/2025 21:44:00,8.2073,10.2575,9.8167,17.3748,0.0457,6.8354,0.0035,2.5339,0.1134
03/27/2025 21:45:00,8.2792,10.7330,9.1685,18.6628,0.0444,6.8148,0.0018,2.5214,0.1151
03/27/2025 21:46:00,8.2600,10.6952,9.7455,18.5589,0.0453,6.8076,0.0027,2.5212,0.1148
03/27/2025 21:47:00,7.8449,10.1613,9.2719,16.9703,0.0451,6.8202,0.0016,2.5262,0.1145
03/27/2025 21:48:00,7.4397,9.4562,8.5143,10.2410,0.0459,6.8471,0.0002,2.5352,0.1135
03/27/2025 21:49:00,8.7860,11.5382,11.4465,10.1595,0.0524,6.8121,0.0010,2.5082,0.1128
03/27/2025 21:50:00,8.9313,11.7212,11.5158,10.6721,0.0525,6.8115,0.0005,2.5101,0.1131
03/27/2025 21:51:00,10.1758,13.1170,12.4353,15.1626,0.0553,6.7658,0.0017,2.4931,0.1144
03/27/2025 21:52:00,11.9495,16.2123,15.5862,24.1676,0.0642,6.7112,0.0049,2.4594,0.1168
03/27/2025 21:53:00,11.1997,15.2769,14.3384,26.7464,0.0600,6.7350,0.0053,2.4700,0.1173
03/27/2025 21:54:00,9.6319,12.8250,11.3547,24.8220,0.0503,6.7805,0.0040,2.5078,0.1171
03/27/2025 21:55:00,10.2016,12.5644,11.5135,24.1031,0.0507,6.7621,0.0056,2.5078,0.1167
03/27/2025 21:56:00,9.0999,10.3649,9.4033,17.6710,0.0464,6.7907,0.0044,2.5216,0.1155
03/27/2025 21:57:00,7.9717,8.4498,7.8450,12.0764,0.0432,6.8178,0.0039,2.5416,0.1133
03/27/2025 21:58:00,7.8846,8.2328,8.1501,11.4656,0.0435,6.8144,0.0040,2.5387,0.1123
03/27/2025 21:59:00,7.9143,8.2050,7.8329,11.4770,0.0431,6.7990,0.0043,2.5367,0.1126
03/27/2025 22:00:00,7.9924,8.1953,8.0042,11.4282,0.0434,6.8131,0.0041,2.5409,0.1127
03/27/2025 22:01:00,7.7412,8.2484,8.0805,11.4948,0.0433,6.8073,0.0040,2.5382,0.1123
03/27/2025 22:02:00,6.1512,5.9972,5.4713,5.0315,0.0399,6.8543,0.0017,2.5679,0.1120
03/27/2025 22:03:00,5.3272,4.8642,4.7545,3.1447,0.0391,6.8795,0.0016,2.5841,0.1116
03/27/2025 22:04:00,4.5987,4.7098,4.6802,3.1005,0.0382,6.7323,0.0011,2.4902,0.1054
03/27/2025 22:05:00,4.3375,4.9635,4.5542,3.8870,0.0372,6.7379,0.0003,2.4917,0.1070
03/27/2025 22:06:00,7.0868,9.3138,8.9823,16.5879,0.0480,6.6655,0.0015,2.4508,0.1105
03/27/2025 22:07:00,7.4031,9.7527,9.4106,18.0523,0.0470,6.6548,0.0018,2.4513,0.1103
03/27/2025 22:08:00,7.2286,9.2718,8.6122,16.8094,0.0429,6.6739,0.0024,2.4599,0.1100
03/27/2025 22:09:00,7.1453,9.1562,8.9587,16.4943,0.0437,6.6754,0.0017,2.4569,0.1087
03/27/2025 22:10:00,7.0095,9.1761,8.8650,16.4715,0.0428,6.6679,0.0018,2.4550,0.1079
03/27/2025 22:11:00,6.9812,9.4751,8.3927,17.2865,0.0416,6.6559,0.0012,2.4478,0.1103
03/27/2025 22:12:00,7.0621,9.6421,8.8581,17.7871,0.0436,6.6620,0.0008,2.4519,0.1110
03/27/2025 22:13:00,7.1883,9.7053,8.6513,17.9537,0.0428,6.6719,0.0010,2.4528,0.1110
03/27/2025 22:14:00,8.1908,11.2185,9.8055,22.4233,0.0457,6.6377,0.0008,2.4380,0.1122
03/27/2025 22:15:00,8.2120,11.1861,10.1511,22.3066,0.0479,6.6413,0.0011,2.4386,0.1122
03/27/2025 22:16:00,6.6926,8.9481,7.8289,15.6384,0.0445,6.6858,0.0003,2.4610,0.1112
03/27/2025 22:17:00,6.6649,8.9602,7.9547,15.6531,0.0443,6.6730,0.0005,2.4560,0.1110
03/27/2025 22:18:00,6.7114,8.9141,8.1414,15.5397,0.0449,6.6951,0.0005,2.4734,0.1115
03/27/2025 22:19:00,7.0542,9.2648,8.3595,12.1613,0.0459,6.7200,0.0008,6.8079,0.1118
03/27/2025 22:20:00,8.3378,11.1385,10.5407,14.6429,0.0530,6.7159,0.0017,9.6769,0.1134
03/27/2025 22:21:00,8.4142,11.4549,10.9788,15.4978,0.0545,6.7289,0.0028,9.6601,0.1137
03/27/2025 22:22:00,7.9188,10.5391,9.6406,13.0216,0.0489,6.7215,0.0013,9.6385,0.1121
03/27/2025 22:23:00,7.8192,10.2732,9.7399,12.3135,0.0481,6.7280,0.0012,9.6288,0.1113
03/27/2025 22:24:00,7.7355,10.3643,9.7049,12.4303,0.0473,6.7386,0.0020,9.6058,0.1116
03/27/2025 22:25:00,7.7426,9.8652,9.3001,11.1432,0.0461,6.7354,0.0025,9.6135,0.1104
03/27/2025 22:26:00,7.7414,9.8008,9.8428,11.0334,0.0471,6.7546,0.0023,9.5953,0.1101
03/27/2025 22:27:00,7.5647,9.4350,9.3699,11.0915,0.0457,6.7800,0.0014,8.5110,0.1096
03/27/2025 22:28:00,6.1133,7.3768,6.9013,11.1499,0.0398,6.7779,0.0011,2.5277,0.1095
03/27/2025 22:29:00,6.5380,7.5510,7.4555,11.6555,0.0417,6.7800,0.0036,2.5315,0.1098
03/27/2025 22:30:00,8.7137,10.1355,10.2260,8.7507,0.0499,6.7276,0.0033,2.4917,0.1090
03/27/2025 22:31:00,8.4419,10.1245,10.6220,8.5949,0.0522,6.7205,0.0036,2.4813,0.1085
03/27/2025 22:32:00,8.4154,10.0657,10.6446,8.6032,0.0522,6.7109,0.0032,2.4809,0.1085
03/27/2025 22:33:00,8.5188,10.1401,10.4638,9.0617,0.0511,6.7071,0.0028,2.4802,0.1088
03/27/2025 22:34:00,10.6501,13.4443,14.0316,19.7975,0.0618,6.6595,0.0057,2.4504,0.1118
03/27/2025 22:35:00,8.4537,10.2905,10.0507,17.9579,0.0493,6.7052,0.0043,2.4854,0.1114
03/27/2025 22:36:00,7.9583,9.6507,9.5326,17.9850,0.0456,6.6883,0.0050,2.4906,0.1105
03/27/2025 22:37:00,8.7733,10.8544,10.5360,21.5130,0.0484,6.6775,0.0060,2.4835,0.1116
03/27/2025 22:38:00,8.9700,11.0945,10.3758,22.1900,0.0483,6.6914,0.0053,2.4870,0.1123
03/27/2025 22:39:00,8.9331,11.5484,10.7058,23.3728,0.0494,6.6893,0.0051,2.4837,0.1136
03/27/2025 22:40:00,8.8536,11.5706,10.1387,23.4131,0.0474,6.6703,0.0047,2.4809,0.1139
03/27/2025 22:41:00,9.0678,11.5042,10.6740,23.2949,0.0491,6.6648,0.0060,2.4812,0.1135
03/27/2025 22:42:00,8.0205,9.7170,8.8940,18.0407,0.0447,6.6990,0.0048,2.4987,0.1124
03/27/2025 22:43:00,7.1239,8.3890,7.4277,17.0001,0.0367,4.2574,0.0025,2.5254,0.1118
03/27/2025 22:44:00,3.3468,2.8736,2.3037,4.4748,0.0132,0.3925,0.0000,2.5671,0.1039
03/27/2025 22:45:00,3.3627,2.8725,1.7595,4.4533,0.0105,0.3929,0.0000,2.5778,0.1066
03/27/2025 22:46:00,3.3558,2.9018,2.3004,4.5351,0.0129,0.3937,0.0000,2.5746,0.1049
03/27/2025 22:47:00,3.3558,2.8717,2.0090,4.4513,0.0122,0.3937,0.0000,2.5781,0.1055
03/27/2025 22:48:00,5.2654,5.8248,5.0219,11.7052,0.0265,0.3910,0.0000,4.2917,0.1089
03/27/2025 22:49:00,6.5091,7.9990,7.5051,15.4043,0.0398,0.3908,0.0005,7.7002,0.1126
03/27/2025 22:50:00,6.9976,8.5503,8.1284,13.2296,0.0555,5.9778,0.0059,7.6690,0.1155
03/27/2025 22:51:00,7.5655,9.3960,10.0603,12.5271,0.0728,10.6635,0.0114,7.6345,0.1182
03/27/2025 22:52:00,7.5188,8.9872,9.8078,11.5606,0.0717,10.6314,0.0116,7.6027,0.1166
03/27/2025 22:53:00,7.7882,9.5072,10.4751,13.1343,0.0724,10.6014,0.0121,7.5951,0.1170
03/27/2025 22:54:00,7.4109,8.9656,9.9499,16.4950,0.0626,10.5815,0.0153,1.9764,0.1152
03/27/2025 22:55:00,7.1792,8.5021,8.9427,16.8262,0.0573,10.5875,0.0158,0.0402,0.1150
03/27/2025 22:56:00,7.1170,8.5234,9.4158,16.8997,0.0581,10.5554,0.0162,0.0395,0.1144
03/27/2025 22:57:00,7.7924,9.6689,10.1348,16.6517,0.0597,10.4972,0.0160,3.5946,0.1149
03/27/2025 22:58:00,7.3363,9.1802,10.2857,11.2026,0.0631,10.5118,0.0162,7.3501,0.1140
03/27/2025 22:59:00,7.7908,9.7732,10.7235,13.3350,0.0637,10.4520,0.0166,7.0187,0.1143
03/27/2025 23:00:00,8.4569,10.5960,11.2585,14.3306,0.0659,10.3972,0.0166,8.5048,0.1151
03/27/2025 23:01:00,9.3013,11.9591,12.9406,17.2331,0.0697,10.2972,0.0162,9.5806,0.1148
03/27/2025 23:02:00,11.4176,15.1092,15.5783,25.0166,0.0811,11.5113,0.0164,9.3957,0.1179
03/27/2025 23:03:00,10.4435,13.6866,14.5481,22.5750,0.0718,10.1751,0.0164,9.4050,0.1148
03/27/2025 23:04:00,9.7300,12.3967,13.3190,18.8616,0.0675,10.2345,0.0161,9.4667,0.1137
03/27/2025 23:05:00,9.3770,11.7714,12.6167,15.9436,0.0651,10.2293,0.0161,9.4265,0.1129
03/27/2025 23:06:00,9.4381,12.3556,13.1514,17.0396,0.0661,10.1966,0.0158,9.3613,0.1136
03/27/2025 23:07:00,8.4365,10.8806,11.3355,12.5859,0.0624,10.2825,0.0159,9.4525,0.1135
03/27/2025 23:08:00,8.1799,10.6429,11.5344,11.9318,0.0632,10.2586,0.0161,9.3837,0.1127
03/27/2025 23:09:00,7.3041,10.1572,10.7040,11.9883,0.0596,10.2906,0.0142,7.7880,0.1127
03/27/2025 23:10:00,5.9978,8.4114,8.6498,12.2215,0.0550,10.3502,0.0131,2.4719,0.1127
03/27/2025 23:11:00,6.5160,7.4215,8.1162,9.3061,0.0564,10.3971,0.0152,2.4796,0.1130
03/27/2025 23:12:00,5.8858,5.7212,6.1162,4.2737,0.0548,10.4441,0.0145,2.4906,0.1126
03/27/2025 23:13:00,5.8953,5.7439,6.6390,4.3435,0.0559,10.4322,0.0154,2.4868,0.1121
03/27/2025 23:14:00,7.9438,8.4355,9.6294,4.2028,0.0630,10.3358,0.0146,2.4505,0.1118
03/27/2025 23:15:00,8.3376,9.1830,10.5682,4.2433,0.0650,10.3080,0.0144,2.4407,0.1116
03/27/2025 23:16:00,10.6612,12.8334,14.3734,15.1413,0.0755,10.1728,0.0138,2.4005,0.1145
03/27/2025 23:17:00,11.3832,13.8491,14.7681,18.4214,0.0738,10.1734,0.0132,2.4052,0.1153
03/27/2025 23:18:00,10.9801,13.2232,14.5817,17.4422,0.0713,10.1883,0.0141,2.4090,0.1143
03/27/2025 23:19:00,9.2621,10.5928,11.4494,16.7995,0.0627,10.2667,0.0145,2.4353,0.1140
03/27/2025 23:20:00,8.7385,9.5420,10.6731,15.9630,0.0614,10.3153,0.0149,2.4493,0.1131
03/27/2025 23:21:00,8.7189,9.5574,10.8750,15.9810,0.0612,10.3298,0.0153,2.4516,0.1131
03/27/2025 23:22:00,9.6371,10.8198,11.6650,19.8010,0.0632,10.2421,0.0138,2.4312,0.1140
03/27/2025 23:23:00,9.9603,11.3452,12.6687,21.2709,0.0665,10.2554,0.0145,2.4347,0.1147
03/27/2025 23:24:00,9.8476,11.1470,12.1761,21.0958,0.0645,10.2540,0.0143,2.4351,0.1147
03/27/2025 23:25:00,9.3554,10.5818,11.8344,20.8345,0.0644,10.2771,0.0146,2.4406,0.1146
03/27/2025 23:26:00,7.7968,8.3332,9.6505,13.6318,0.0611,10.5724,0.0140,2.4497,0.1127
03/27/2025 23:27:00,6.3565,6.5671,6.4784,10.0503,0.0431,5.9119,0.0022,2.4934,0.1102
03/27/2025 23:28:00,6.2986,6.5153,6.8810,8.3617,0.0466,7.2445,0.0037,2.4843,0.1096
03/27/2025 23:29:00,8.3657,9.5067,9.4148,15.3928,0.0554,8.7798,0.0063,2.4625,0.1125
03/27/2025 23:30:00,8.0455,9.0051,9.3326,14.7693,0.0542,7.9901,0.0042,2.4669,0.1116
03/27/2025 23:31:00,7.0974,7.5168,8.0158,11.1029,0.0466,7.5236,0.0032,2.4610,0.1088
03/27/2025 23:32:00,7.0830,7.3541,7.3277,10.6569,0.0442,7.5282,0.0029,2.4871,0.1097
03/27/2025 23:33:00,7.0620,7.4895,7.6909,11.0834,0.0450,7.4407,0.0035,2.4690,0.1094
03/27/2025 23:34:00,7.0132,7.7663,7.1474,11.8618,0.0437,7.3764,0.0019,2.4675,0.1110
03/27/2025 23:35:00,6.9450,7.7889,7.6386,11.9595,0.0441,7.3068,0.0016,2.4619,0.1105
03/27/2025 23:36:00,7.0317,7.7680,7.5770,11.9473,0.0446,7.2992,0.0016,2.4846,0.1115
03/27/2025 23:37:00,6.4497,7.7696,7.2844,11.9739,0.0428,7.2500,0.0013,2.4743,0.1109
03/27/2025 23:38:00,5.9251,7.6895,7.6149,11.8436,0.0424,7.2003,0.0008,2.4564,0.1093
03/27/2025 23:39:00,4.7524,6.0208,5.4496,6.8210,0.0397,7.2278,0.0001,2.4862,0.1095
03/27/2025 23:40:00,5.1938,6.6993,6.5598,8.7999,0.0419,7.1901,0.0004,2.4741,0.1091
03/27/2025 23:41:00,5.3717,7.0083,6.6237,9.6617,0.0428,7.1626,0.0002,2.4700,0.1099
03/27/2025 23:42:00,5.3794,7.0216,6.4722,9.7091,0.0424,7.1428,0.0000,2.4696,0.1100
03/27/2025 23:43:00,5.8068,7.6016,7.3747,11.3673,0.0445,7.1535,0.0003,2.4776,0.1106
03/27/2025 23:44:00,8.3439,11.3814,10.6365,22.4436,0.0533,7.0805,0.0011,2.4510,0.1150
03/27/2025 23:45:00,8.6443,11.7758,11.4652,23.7583,0.0536,7.0376,0.0020,2.4368,0.1139
03/27/2025 23:46:00,8.5636,11.4670,10.8859,22.9549,0.0502,7.0446,0.0015,2.4484,0.1138
03/27/2025 23:47:00,8.4764,10.9713,10.8784,21.6796,0.0495,7.0120,0.0028,2.4465,0.1118
03/27/2025 23:48:00,9.3674,12.0844,12.4487,21.0467,0.0535,6.9851,0.0046,6.4221,0.1113
03/27/2025 23:49:00,10.1932,13.0972,13.1172,20.8631,0.0559,7.0350,0.0049,9.5851,0.1127
03/27/2025 23:50:00,8.9413,11.4963,11.9326,16.0222,0.0526,7.0716,0.0039,9.5980,0.1112
03/27/2025 23:51:00,8.9508,11.4750,11.5340,15.9683,0.0514,7.0741,0.0046,9.5866,0.1118
03/27/2025 23:52:00,8.8860,11.4558,11.8577,15.9728,0.0523,7.0504,0.0044,9.5458,0.1114
03/27/2025 23:53:00,8.0242,10.1287,10.7611,12.0490,0.0505,7.0709,0.0030,9.6274,0.1108
03/27/2025 23:54:00,5.9046,7.1415,7.2571,2.9789,0.0450,7.1180,0.0009,9.7631,0.1095
03/27/2025 23:55:00,5.8892,7.1595,7.7436,3.0530,0.0459,7.1145,0.0012,9.7045,0.1088
03/27/2025 23:56:00,5.7696,6.9158,6.9888,2.9773,0.0434,7.1149,0.0010,9.1275,0.1092
03/27/2025 23:57:00,4.1082,4.6504,5.0239,2.9856,0.0388,7.0044,0.0001,2.6574,0.1046
03/27/2025 23:58:00,8.1960,10.2166,11.1057,11.7963,0.0547,6.9821,0.0010,2.4748,0.1105
03/27/2025 23:59:00,9.1502,11.5345,12.4016,13.0562,0.0572,6.9954,0.0012,2.4645,0.1112
03/28/2025 00:00:00,8.7190,10.7936,12.0307,11.0161,0.0540,6.9877,0.0013,2.4685,0.1094
03/28/2025 00:01:00,8.9159,10.9040,11.2950,11.5586,0.0521,6.9869,0.0004,2.4673,0.1109
03/28/2025 00:02:00,9.5409,11.1685,11.8452,12.1639,0.0538,6.9896,0.0019,2.4604,0.1115
03/28/2025 00:03:00,8.6377,9.8415,10.0864,13.6544,0.0490,7.0075,0.0025,2.4817,0.1119
03/28/2025 00:04:00,8.2857,9.3797,8.9497,17.0326,0.0466,6.9902,0.0021,2.4907,0.1134
03/28/2025 00:05:00,8.2918,9.5508,9.3218,17.4794,0.0476,6.9744,0.0019,2.4851,0.1132
03/28/2025 00:06:00,8.2894,9.5102,8.8212,17.3588,0.0462,6.9777,0.0023,2.4872,0.1138
03/28/2025 00:07:00,9.1857,11.0297,10.7715,21.7842,0.0492,6.9374,0.0038,2.4714,0.1144
