Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/28/2025 00:08:00,7.9157,9.2166,8.7802,16.3018,0.0486,6.9755,0.0021,2.4929,0.1142
03/28/2025 00:09:00,7.7306,8.9179,8.4387,15.4283,0.0481,6.9709,0.0015,2.4997,0.1142
03/28/2025 00:10:00,7.7714,8.8849,8.5639,15.3541,0.0481,6.9780,0.0017,2.4990,0.1137
03/28/2025 00:11:00,7.9799,10.2982,9.5673,19.5696,0.0503,6.9299,0.0012,2.4805,0.1144
03/28/2025 00:12:00,8.6817,11.5620,11.4364,23.2872,0.0556,6.9032,0.0018,2.4671,0.1152
03/28/2025 00:13:00,7.5273,9.7622,9.2646,18.1365,0.0474,6.9389,0.0010,2.4885,0.1134
03/28/2025 00:14:00,7.3375,9.0782,9.1717,16.2973,0.0453,6.9276,0.0009,2.4955,0.1112
03/28/2025 00:15:00,7.2863,9.0371,9.3486,16.1382,0.0453,6.9227,0.0015,2.5005,0.1105
03/28/2025 00:16:00,6.5334,7.9363,7.8180,12.9214,0.0420,6.9472,0.0009,2.5133,0.1109
03/28/2025 00:17:00,5.9791,7.3148,7.5991,10.9748,0.0417,6.9592,0.0004,2.5150,0.1083
03/28/2025 00:18:00,6.0033,7.2981,7.1426,10.9218,0.0407,6.9655,0.0006,2.5192,0.1101
03/28/2025 00:19:00,6.0384,7.2729,7.5228,10.9235,0.0419,6.9642,0.0003,2.5156,0.1085
03/28/2025 00:20:00,6.0352,7.2497,7.5756,10.8522,0.0419,6.9614,0.0009,2.5177,0.1083
03/28/2025 00:21:00,5.0992,5.9328,5.7945,6.9812,0.0395,6.9710,0.0004,2.5243,0.1092
03/28/2025 00:22:00,4.1031,4.6350,4.9951,3.0747,0.0384,6.9837,0.0003,2.5340,0.1059
03/28/2025 00:23:00,4.1140,4.6116,4.4741,3.0086,0.0377,6.9918,0.0002,2.5435,0.1084
03/28/2025 00:24:00,4.1073,4.6515,5.0367,3.0927,0.0389,7.0009,0.0002,2.5430,0.1066
03/28/2025 00:25:00,4.6082,5.2262,5.6002,4.8159,0.0403,6.9954,0.0004,2.5491,0.1081
03/28/2025 00:26:00,7.5170,9.3412,9.4569,16.9138,0.0508,6.9231,0.0014,2.5064,0.1136
03/28/2025 00:27:00,7.6030,9.6592,9.9757,17.8959,0.0497,6.9163,0.0006,2.5025,0.1134
03/28/2025 00:28:00,7.4345,9.5529,9.0030,17.6313,0.0456,6.9104,0.0004,2.5012,0.1139
03/28/2025 00:29:00,7.3985,9.4680,9.3223,17.4178,0.0457,6.9019,0.0005,2.4984,0.1131
03/28/2025 00:30:00,7.9491,10.2244,9.9416,19.6480,0.0468,6.8861,0.0007,2.4821,0.1133
03/28/2025 00:31:00,8.6463,11.1941,10.6568,22.4457,0.0495,6.8836,0.0015,2.4873,0.1150
03/28/2025 00:32:00,8.9869,11.7371,11.4896,23.0070,0.0509,6.8778,0.0019,2.4844,0.1152
03/28/2025 00:33:00,9.2747,11.9570,11.2534,22.8494,0.0503,6.8764,0.0015,2.4859,0.1156
03/28/2025 00:34:00,9.1936,11.9982,11.7364,22.9304,0.0505,6.8680,0.0015,2.4818,0.1152
03/28/2025 00:35:00,8.8833,11.5892,11.2562,20.6810,0.0501,6.8743,0.0012,3.4874,0.1150
03/28/2025 00:36:00,7.8180,10.0372,9.8788,9.7693,0.0500,6.9339,0.0010,9.7385,0.1135
03/28/2025 00:37:00,7.7985,10.0904,10.2324,9.7623,0.0508,6.9352,0.0010,9.8451,0.1134
03/28/2025 00:38:00,7.8268,10.0264,9.7566,9.6683,0.0497,6.9746,0.0010,9.8332,0.1140
03/28/2025 00:39:00,9.4124,12.3429,12.6789,16.6017,0.0587,6.9187,0.0022,9.7111,0.1157
03/28/2025 00:40:00,9.3225,11.6369,11.8257,14.6166,0.0566,6.9261,0.0021,9.7138,0.1157
03/28/2025 00:41:00,9.5076,10.6868,11.0779,11.9422,0.0532,6.9454,0.0046,9.7463,0.1141
03/28/2025 00:42:00,9.4103,10.3183,11.2229,10.8731,0.0522,6.9398,0.0053,9.7660,0.1132
03/28/2025 00:43:00,11.6822,13.3527,14.2728,10.7510,0.0595,6.8921,0.0058,9.5279,0.1129
03/28/2025 00:44:00,11.2114,12.8019,14.1965,10.7229,0.0582,6.9174,0.0052,6.6469,0.1120
03/28/2025 00:45:00,10.2096,11.3870,12.3033,10.7985,0.0536,6.9045,0.0036,2.5037,0.1119
03/28/2025 00:46:00,10.0997,11.2885,12.3237,10.8039,0.0539,6.8820,0.0036,2.4877,0.1113
03/28/2025 00:47:00,10.1225,11.2502,12.4755,10.7212,0.0545,6.8776,0.0032,2.4868,0.1110
03/28/2025 00:48:00,9.1796,9.8600,10.4822,11.0349,0.0500,6.8985,0.0034,2.5020,0.1113
03/28/2025 00:49:00,6.1634,6.3144,6.7737,6.2368,0.0425,6.9564,0.0007,2.5453,0.1105
03/28/2025 00:50:00,6.0542,7.0115,6.9894,8.2103,0.0430,6.9585,0.0003,2.5475,0.1112
03/28/2025 00:51:00,5.8910,6.8955,7.1391,8.6023,0.0429,6.9422,0.0005,2.5449,0.1102
03/28/2025 00:52:00,5.5672,6.4567,6.8387,8.4816,0.0428,6.9601,0.0003,2.5529,0.1091
03/28/2025 00:53:00,7.7301,9.3724,9.2762,17.0928,0.0491,6.9101,0.0019,2.5264,0.1138
03/28/2025 00:54:00,9.4344,11.7696,12.2385,24.1223,0.0575,6.8675,0.0024,2.5044,0.1155
03/28/2025 00:55:00,9.0394,11.4277,10.9965,23.1932,0.0516,6.8737,0.0015,2.5048,0.1159
03/28/2025 00:56:00,8.8388,11.3179,11.1923,22.8548,0.0510,6.8611,0.0011,2.5070,0.1156
03/28/2025 00:57:00,8.8309,11.3405,11.0165,22.8844,0.0500,6.8642,0.0010,2.5083,0.1156
03/28/2025 00:58:00,8.8760,11.2198,10.5816,22.6271,0.0491,6.8656,0.0011,2.5045,0.1155
03/28/2025 00:59:00,7.5614,9.5056,9.3661,17.5129,0.0464,6.9118,0.0005,2.5255,0.1140
03/28/2025 01:00:00,7.5205,9.5537,8.7831,17.6104,0.0448,6.9098,0.0009,2.5200,0.1142
03/28/2025 01:01:00,7.4732,9.5720,9.3299,17.6325,0.0456,6.8985,0.0008,2.5190,0.1139
03/28/2025 01:02:00,7.2688,9.2624,8.8960,16.7022,0.0448,6.9164,0.0009,2.5271,0.1141
03/28/2025 01:03:00,4.8946,6.0690,5.4627,7.1761,0.0394,6.9732,0.0000,2.5592,0.1123
03/28/2025 01:04:00,4.1773,5.1693,4.9343,4.3799,0.0391,6.9680,0.0000,2.5601,0.1096
03/28/2025 01:05:00,4.1843,5.2198,4.3617,4.4694,0.0380,6.9823,0.0001,2.5650,0.1121
03/28/2025 01:06:00,4.3699,5.4785,5.1776,5.1686,0.0394,6.9792,0.0000,2.5620,0.1102
03/28/2025 01:07:00,6.9072,9.2025,8.5167,16.1177,0.0492,6.8974,0.0003,2.5277,0.1155
03/28/2025 01:08:00,6.4946,8.3570,7.7736,13.7665,0.0444,6.9222,0.0003,2.5388,0.1139
03/28/2025 01:09:00,6.2094,7.5369,7.5856,11.5098,0.0425,6.9165,0.0003,2.5460,0.1099
03/28/2025 01:10:00,6.1805,7.4504,6.9864,11.2964,0.0407,6.9384,0.0008,2.5535,0.1121
03/28/2025 01:11:00,6.2235,7.5208,7.6574,11.4804,0.0415,6.9452,0.0009,2.5564,0.1106
03/28/2025 01:12:00,6.4534,7.7500,7.5550,12.1902,0.0417,6.9507,0.0011,2.5643,0.1122
03/28/2025 01:13:00,7.4156,9.1313,9.0040,16.3072,0.0442,6.9245,0.0015,2.5478,0.1129
03/28/2025 01:14:00,7.3736,9.1190,9.2152,16.3892,0.0454,6.8507,0.0010,2.5063,0.1104
03/28/2025 01:15:00,7.1271,8.9316,8.5602,15.9995,0.0432,6.7546,0.0012,2.4495,0.1095
03/28/2025 01:16:00,7.1200,8.8239,8.9901,15.7338,0.0445,6.7499,0.0010,2.4460,0.1079
03/28/2025 01:17:00,6.5086,7.9720,7.8670,13.1553,0.0449,6.7758,0.0003,2.4551,0.1091
03/28/2025 01:18:00,6.6583,8.2395,8.3126,13.9084,0.0461,6.7624,0.0005,2.4539,0.1094
03/28/2025 01:19:00,6.6041,8.2348,8.3891,13.8368,0.0457,6.7523,0.0008,2.4544,0.1086
03/28/2025 01:20:00,7.1416,8.1487,7.8992,13.6433,0.0452,6.7538,0.0011,2.4587,0.1101
03/28/2025 01:21:00,9.3038,10.7420,10.9589,21.1906,0.0542,6.6973,0.0041,2.4268,0.1121
03/28/2025 01:22:00,8.7257,10.2164,9.7170,19.5742,0.0512,6.7147,0.0029,2.4343,0.1130
03/28/2025 01:23:00,9.4101,11.0598,10.8908,17.6045,0.0522,6.7113,0.0040,6.9984,0.1124
03/28/2025 01:24:00,9.8948,11.6713,11.5789,16.9243,0.0535,6.7295,0.0048,9.4883,0.1121
03/28/2025 01:25:00,9.7743,11.4515,10.9446,16.3486,0.0520,6.7596,0.0047,9.4559,0.1124
03/28/2025 01:26:00,8.7322,9.9294,9.9143,11.7910,0.0502,6.7818,0.0029,9.4940,0.1111
03/28/2025 01:27:00,8.6829,9.9063,9.4553,11.7548,0.0489,6.7851,0.0023,9.4761,0.1117
03/28/2025 01:28:00,8.6880,9.9245,9.9536,11.8005,0.0500,6.8094,0.0031,9.4698,0.1113
03/28/2025 01:29:00,8.2675,9.9060,9.8463,11.7460,0.0491,6.7903,0.0028,9.4724,0.1108
03/28/2025 01:30:00,9.4497,12.0788,12.1336,11.6850,0.0543,6.7744,0.0020,9.2705,0.1105
03/28/2025 01:31:00,8.0295,10.2153,10.7073,5.8284,0.0519,6.7897,0.0014,5.8195,0.1083
03/28/2025 01:32:00,6.8387,8.4472,8.5193,4.2014,0.0479,6.7943,0.0001,2.4549,0.1081
03/28/2025 01:33:00,6.7556,8.4508,8.9139,4.2834,0.0485,6.7948,0.0001,2.4492,0.1077
03/28/2025 01:34:00,7.3142,9.2752,9.5588,6.6634,0.0499,6.7759,0.0004,2.4445,0.1087
03/28/2025 01:35:00,8.9978,11.8319,11.8630,15.8547,0.0573,6.7294,0.0005,2.4189,0.1116
03/28/2025 01:36:00,7.5805,9.6755,9.6296,17.1847,0.0474,6.7547,0.0011,2.4485,0.1105
03/28/2025 01:37:00,7.3791,8.9661,8.6200,16.1165,0.0441,6.7649,0.0021,2.4651,0.1099
03/28/2025 01:38:00,7.3596,8.9244,9.0122,16.0116,0.0455,6.7684,0.0014,2.4655,0.1091
03/28/2025 01:39:00,7.7807,9.5755,9.3616,17.9137,0.0450,6.7562,0.0021,2.4613,0.1100
03/28/2025 01:40:00,8.5333,10.6627,10.3414,21.1041,0.0484,6.7429,0.0027,2.4547,0.1112
03/28/2025 01:41:00,8.6033,10.7336,10.7857,21.3500,0.0493,6.7271,0.0028,2.4512,0.1110
03/28/2025 01:42:00,8.5883,10.6728,10.2965,21.1852,0.0478,6.7440,0.0021,2.4520,0.1113
03/28/2025 01:43:00,8.5950,10.6842,10.8113,21.2288,0.0491,6.7387,0.0033,2.4596,0.1113
03/28/2025 01:44:00,7.8465,9.6150,9.6410,18.0496,0.0470,6.7551,0.0018,2.4707,0.1102
03/28/2025 01:45:00,5.4334,6.4122,6.2919,8.4619,0.0407,6.8078,0.0001,2.4982,0.1080
03/28/2025 01:46:00,5.4225,6.3613,6.5910,8.3545,0.0415,6.8010,0.0004,2.4983,0.1069
03/28/2025 01:47:00,5.4504,6.3355,6.0778,8.2864,0.0404,6.8125,0.0000,2.5036,0.1090
03/28/2025 01:48:00,5.4725,6.4239,6.5732,8.4627,0.0419,6.8238,0.0006,2.5032,0.1069
03/28/2025 01:49:00,6.5986,8.0950,7.9918,13.3162,0.0468,6.7781,0.0003,2.4846,0.1106
03/28/2025 01:50:00,6.5946,8.4625,8.1201,14.3486,0.0471,6.7838,0.0002,2.4815,0.1117
03/28/2025 01:51:00,6.1161,7.8322,7.5711,12.5854,0.0431,6.7810,0.0000,2.4829,0.1104
03/28/2025 01:52:00,6.0412,7.6140,6.8510,12.0300,0.0407,6.7831,0.0003,2.4913,0.1108
03/28/2025 01:53:00,5.9980,7.6617,7.3030,12.1224,0.0415,6.7774,0.0003,2.4871,0.1099
03/28/2025 01:54:00,5.9987,7.6311,7.0835,12.0427,0.0406,6.7935,0.0003,2.4946,0.1107
03/28/2025 01:55:00,6.0092,7.6835,7.1670,12.1596,0.0408,6.7956,0.0000,2.4981,0.1110
03/28/2025 01:56:00,5.9735,7.7010,7.3949,12.1708,0.0416,6.7916,0.0001,2.4971,0.1108
03/28/2025 01:57:00,6.0050,7.6770,6.8582,12.1247,0.0404,6.7959,0.0001,2.4986,0.1114
03/28/2025 01:58:00,6.1002,7.9032,7.4878,12.7116,0.0417,6.7950,0.0003,2.4946,0.1111
03/28/2025 01:59:00,5.0678,5.9013,5.2077,5.7845,0.0394,6.8567,0.0002,2.5214,0.1107
03/28/2025 02:00:00,5.7524,5.6668,5.4451,4.3164,0.0410,6.8114,0.0001,2.5027,0.1100
03/28/2025 02:01:00,5.7332,5.6642,5.5452,4.3186,0.0412,6.7920,0.0002,2.4983,0.1099
03/28/2025 02:02:00,7.2223,7.8087,7.1681,10.6816,0.0448,6.7601,0.0006,2.4744,0.1118
03/28/2025 02:03:00,9.5965,11.4213,11.1591,21.2521,0.0572,6.7096,0.0028,2.4321,0.1145
03/28/2025 02:04:00,9.9116,11.1276,10.9576,20.7385,0.0522,6.6809,0.0045,2.4405,0.1126
03/28/2025 02:05:00,10.0419,11.2601,11.4808,21.1956,0.0527,6.6855,0.0050,2.4360,0.1118
03/28/2025 02:06:00,10.0532,11.2054,11.4105,21.0861,0.0518,6.6706,0.0049,2.4381,0.1118
03/28/2025 02:07:00,9.5985,10.4425,10.2602,18.8309,0.0492,6.7104,0.0047,2.4507,0.1116
03/28/2025 02:08:00,8.7965,9.5054,9.6804,15.9863,0.0474,6.7201,0.0038,2.4566,0.1105
03/28/2025 02:09:00,8.0710,9.7086,9.3269,16.0093,0.0453,6.7373,0.0020,2.9902,0.1102
03/28/2025 02:10:00,9.5720,11.7590,12.1508,15.7532,0.0532,6.7032,0.0036,9.3799,0.1100
03/28/2025 02:11:00,9.6328,11.8048,12.0587,15.7329,0.0531,6.7354,0.0039,9.5391,0.1105
03/28/2025 02:12:00,8.9413,10.7728,11.0045,12.7682,0.0519,6.7427,0.0033,9.5095,0.1099
03/28/2025 02:13:00,7.9480,9.2857,9.8637,8.2790,0.0509,6.7672,0.0025,9.5408,0.1089
03/28/2025 02:14:00,8.1773,9.2530,9.3724,8.1905,0.0498,6.7879,0.0032,9.5345,0.1094
03/28/2025 02:15:00,8.1255,9.2589,9.8626,8.2324,0.0513,6.7535,0.0029,9.5030,0.1089
03/28/2025 02:16:00,8.1315,9.2356,9.5611,8.2275,0.0501,6.7652,0.0022,9.4826,0.1091
03/28/2025 02:17:00,9.8691,11.8277,12.0557,16.9058,0.0567,6.7247,0.0042,8.2616,0.1117
03/28/2025 02:18:00,8.5735,10.6168,10.3193,19.5915,0.0525,6.7032,0.0015,2.4577,0.1127
03/28/2025 02:19:00,10.2850,12.6002,12.5420,16.1596,0.0553,6.6754,0.0016,2.4245,0.1110
03/28/2025 02:20:00,8.9855,10.9875,11.3758,11.7668,0.0522,6.7120,0.0007,2.4374,0.1094
03/28/2025 02:21:00,8.9837,10.8705,10.9474,11.7224,0.0514,6.7056,0.0009,2.4359,0.1095
03/28/2025 02:22:00,8.9333,10.7901,11.1881,11.6545,0.0516,6.7150,0.0006,2.4377,0.1093
03/28/2025 02:23:00,7.8190,10.6495,10.9952,11.8497,0.0502,6.7329,0.0001,2.4395,0.1076
03/28/2025 02:24:00,6.0561,8.3598,7.8198,11.9330,0.0417,6.7857,0.0001,2.4787,0.1098
03/28/2025 02:25:00,6.4541,9.0764,8.5664,16.3117,0.0434,6.7342,0.0002,2.4684,0.1090
03/28/2025 02:26:00,6.7955,9.5200,8.4828,17.6197,0.0443,6.7409,0.0001,2.4722,0.1121
03/28/2025 02:27:00,5.0170,7.2452,6.7740,10.7080,0.0420,6.7763,0.0001,2.4909,0.1080
03/28/2025 02:28:00,4.8077,6.9600,6.3849,9.9045,0.0414,6.7930,0.0000,2.4935,0.1088
03/28/2025 02:29:00,4.5369,6.9504,6.1196,9.8971,0.0405,6.7959,0.0000,2.4971,0.1056
03/28/2025 02:30:00,4.8241,7.3701,6.9725,11.0769,0.0427,6.7893,0.0000,2.4916,0.1072
03/28/2025 02:31:00,7.0517,10.4380,9.4169,20.1615,0.0491,6.7163,0.0000,2.4623,0.1135
03/28/2025 02:32:00,6.6143,9.4182,9.3286,17.3136,0.0462,6.7289,0.0002,2.4683,0.1061
03/28/2025 02:33:00,6.4424,9.0659,8.7138,16.3554,0.0432,6.7438,0.0001,2.4763,0.1051
03/28/2025 02:34:00,6.3590,9.0588,8.7175,16.3043,0.0429,6.7435,0.0001,2.4771,0.1053
03/28/2025 02:35:00,6.3561,9.0269,8.9160,16.2119,0.0433,6.7359,0.0001,2.4745,0.1052
03/28/2025 02:36:00,6.3798,9.0237,8.3793,16.2333,0.0420,6.7347,0.0000,2.4721,0.1050
03/28/2025 02:37:00,6.3504,9.0343,8.8331,16.2381,0.0428,6.7254,0.0004,2.4679,0.1049
03/28/2025 02:38:00,6.4163,8.9763,8.5053,16.1253,0.0423,6.7314,0.0002,2.4735,0.1050
03/28/2025 02:39:00,6.4292,8.9918,8.7215,16.1933,0.0429,6.7281,0.0001,2.4744,0.1051
03/28/2025 02:40:00,5.4577,7.7356,7.7333,12.4057,0.0414,6.7316,0.0000,2.4827,0.1046
03/28/2025 02:41:00,4.4448,6.4343,5.9574,8.4600,0.0388,6.7653,0.0000,2.5017,0.1044
03/28/2025 02:42:00,4.7584,6.4374,6.4906,8.4708,0.0402,6.7673,0.0000,2.4992,0.1061
03/28/2025 02:43:00,4.9567,5.5841,5.1905,8.4370,0.0344,4.6713,0.0001,2.5138,0.1070
03/28/2025 02:44:00,3.6724,3.7191,3.5564,7.1416,0.0155,0.3901,0.0000,2.5352,0.1027
03/28/2025 02:45:00,4.9747,5.7281,5.5287,12.9324,0.0228,0.3878,0.0000,2.5136,0.1037
03/28/2025 02:46:00,5.1138,6.3858,5.1616,14.7971,0.0214,0.3873,0.0000,2.5109,0.1060
03/28/2025 02:47:00,4.7440,5.6870,5.0100,12.8508,0.0192,0.3879,0.0000,2.5217,0.1039
03/28/2025 02:48:00,5.7924,6.9725,5.7318,16.6976,0.0191,0.3858,0.0000,2.5169,0.1051
03/28/2025 02:49:00,6.0147,7.4244,6.6800,17.9941,0.0227,0.3851,0.0000,2.5021,0.1059
03/28/2025 02:50:00,6.0304,7.3530,6.4852,17.8026,0.0221,0.3845,0.0000,2.5038,0.1052
03/28/2025 02:51:00,5.7421,7.2864,6.2377,17.6233,0.0211,0.3847,0.0000,2.5014,0.1045
03/28/2025 02:52:00,4.9384,7.2848,6.6146,17.6179,0.0211,0.3868,0.0000,2.5049,0.1057
03/28/2025 02:53:00,5.0275,7.6237,6.5265,14.1914,0.0268,0.3874,0.0000,2.5004,0.1055
03/28/2025 02:54:00,5.6297,8.4074,8.0415,12.7403,0.0314,0.3877,0.0000,2.4878,0.1049
03/28/2025 02:55:00,5.0882,7.8672,7.1512,8.9179,0.0329,0.3882,0.0000,6.1701,0.1067
03/28/2025 02:56:00,6.1307,9.3358,8.7663,9.7341,0.0384,0.3851,0.0000,9.6756,0.1091
03/28/2025 02:57:00,6.1676,9.4007,8.9967,9.8726,0.0386,0.3855,0.0000,9.7150,0.1086
03/28/2025 02:58:00,7.2387,10.8619,9.9169,14.3278,0.0418,0.3820,0.0001,9.5643,0.1113
03/28/2025 02:59:00,8.6377,12.8458,12.4719,20.2628,0.0493,0.3801,0.0000,9.4488,0.1121
03/28/2025 03:00:00,8.1280,11.6491,11.2511,16.9728,0.0419,0.3805,0.0001,9.4916,0.1098
03/28/2025 03:01:00,7.9717,11.3590,11.2536,16.1777,0.0407,0.3815,0.0000,9.4957,0.1078
03/28/2025 03:02:00,7.9199,11.3048,11.2434,16.1586,0.0403,0.3818,0.0000,9.3557,0.1078
03/28/2025 03:03:00,6.9073,9.9480,9.3166,16.2323,0.0345,0.3836,0.0000,5.3164,0.1059
03/28/2025 03:04:00,6.6784,9.6388,9.4109,16.2563,0.0384,2.2086,0.0000,2.4753,0.1049
03/28/2025 03:05:00,7.0633,10.0473,9.3062,16.1918,0.0394,3.4125,0.0000,2.4718,0.1080
03/28/2025 03:06:00,7.0541,10.0257,9.7984,16.1413,0.0412,3.3973,0.0000,2.4688,0.1062
03/28/2025 03:07:00,7.4924,10.4957,10.3433,16.2078,0.0413,3.3777,0.0000,2.4589,0.1068
03/28/2025 03:08:00,5.9212,8.4763,7.9626,11.5352,0.0379,3.3982,0.0000,2.4832,0.1056
03/28/2025 03:09:00,3.8299,5.6161,5.7124,2.9924,0.0352,3.4258,0.0000,2.5096,0.1026
03/28/2025 03:10:00,4.0330,5.8325,5.3760,3.6645,0.0337,3.4236,0.0000,2.5140,0.1030
03/28/2025 03:11:00,5.0467,7.2319,7.2636,7.8162,0.0386,3.3968,0.0000,2.4932,0.1036
03/28/2025 03:12:00,5.2525,7.5682,7.3416,8.7495,0.0400,3.3905,0.0000,2.4907,0.1053
03/28/2025 03:13:00,7.3549,10.8196,9.9907,19.6838,0.0450,3.3534,0.0002,2.4602,0.1109
03/28/2025 03:14:00,6.2602,9.2732,8.4301,20.1330,0.0312,3.3768,0.0000,2.4832,0.1078
03/28/2025 03:15:00,5.8782,8.5979,7.2126,18.2475,0.0258,3.3844,0.0000,2.4925,0.1057
03/28/2025 03:16:00,5.3871,7.7409,7.1787,13.4492,0.0259,3.3916,0.0000,2.4976,0.1055
03/28/2025 03:17:00,6.6895,9.6375,9.1822,12.4751,0.0317,3.3624,0.0000,2.4713,0.1039
03/28/2025 03:18:00,6.8758,9.7941,9.5449,12.8888,0.0323,3.3610,0.0000,2.4724,0.1039
03/28/2025 03:19:00,7.7788,11.0625,10.9141,17.0992,0.0347,3.3479,0.0000,2.4644,0.1047
03/28/2025 03:20:00,7.7152,11.0818,10.4021,17.6590,0.0328,3.3459,0.0000,2.4655,0.1047
03/28/2025 03:21:00,7.5660,10.8828,10.7192,17.6578,0.0332,3.3467,0.0000,2.4666,0.1050
03/28/2025 03:22:00,7.4719,10.7158,10.0333,17.7195,0.0310,3.3524,0.0000,2.4742,0.1051
03/28/2025 03:23:00,7.1113,8.1248,8.1533,9.9888,0.0317,3.3611,0.0004,2.4889,0.1070
03/28/2025 03:24:00,7.4170,8.0969,8.1874,9.7134,0.0326,3.3551,0.0000,2.4874,0.1082
03/28/2025 03:25:00,8.0242,8.5338,8.1133,9.7424,0.0327,3.3466,0.0000,2.4832,0.1088
03/28/2025 03:26:00,9.2538,10.3244,10.4063,13.6682,0.0401,3.3261,0.0004,2.4646,0.1098
03/28/2025 03:27:00,11.2819,12.9406,13.0322,19.5562,0.0488,3.2947,0.0001,2.4421,0.1109
03/28/2025 03:28:00,10.8807,12.1621,12.8414,16.8886,0.0438,3.2962,0.0004,2.4429,0.1088
03/28/2025 03:29:00,10.7943,11.9147,12.4159,16.0656,0.0416,3.3015,0.0006,2.4490,0.1084
03/28/2025 03:30:00,10.8420,11.8710,12.0825,15.9584,0.0415,3.3033,0.0003,2.4518,0.1085
03/28/2025 03:31:00,10.6719,11.6349,12.2797,15.3144,0.0421,3.3033,0.0003,2.4515,0.1080
03/28/2025 03:32:00,9.6016,10.0454,10.3206,10.6509,0.0388,3.3248,0.0001,2.4714,0.1075
03/28/2025 03:33:00,9.2503,10.6476,11.3207,12.4393,0.0359,3.3175,0.0000,2.4620,0.1058
03/28/2025 03:34:00,9.7270,11.8097,12.1418,15.8831,0.0393,3.3060,0.0000,2.4526,0.1070
03/28/2025 03:35:00,9.8069,12.0128,12.2786,16.4283,0.0391,3.3069,0.0000,2.4536,0.1074
03/28/2025 03:36:00,8.9878,10.7177,11.4026,12.6298,0.0383,3.3196,0.0000,2.4642,0.1054
03/28/2025 03:37:00,8.0233,9.3444,9.5274,8.4643,0.0357,3.3368,0.0000,2.4798,0.1067
03/28/2025 03:38:00,7.6810,8.9314,9.5984,7.1846,0.0349,3.3421,0.0000,2.4832,0.1033
03/28/2025 03:39:00,6.7440,7.4826,7.8914,2.9529,0.0310,3.3591,0.0000,2.4991,0.1012
03/28/2025 03:40:00,6.7171,7.5153,8.1164,2.9887,0.0317,3.3551,0.0000,2.4953,0.1008
03/28/2025 03:41:00,9.2629,11.6995,11.9205,13.6945,0.0428,3.3101,0.0000,4.0355,0.1097
03/28/2025 03:42:00,11.7909,15.1374,14.9345,18.6627,0.0516,3.2724,0.0002,9.4108,0.1116
03/28/2025 03:43:00,11.5450,14.8473,15.1211,17.7187,0.0476,3.2763,0.0001,9.5278,0.1106
03/28/2025 03:44:00,11.1995,14.2681,14.0243,17.2162,0.0439,3.2835,0.0001,9.4934,0.1105
03/28/2025 03:45:00,9.2540,11.8251,11.4505,17.4742,0.0367,3.3094,0.0000,9.5674,0.1105
03/28/2025 03:46:00,8.3443,10.7422,10.0685,17.5345,0.0337,3.3225,0.0000,9.5809,0.1104
03/28/2025 03:47:00,8.9616,11.5386,10.6175,17.4072,0.0414,5.4389,0.0019,9.5438,0.1119
03/28/2025 03:48:00,9.0447,11.9482,11.6147,17.4330,0.0526,6.9621,0.0024,9.4572,0.1135
03/28/2025 03:49:00,8.4703,11.0092,10.1061,17.3911,0.0476,6.8741,0.0016,6.9051,0.1133
03/28/2025 03:50:00,7.3797,9.6101,9.0981,17.5833,0.0456,6.9858,0.0010,2.4944,0.1127
03/28/2025 03:51:00,5.8303,7.4818,6.8991,11.2817,0.0425,6.9428,0.0003,2.5139,0.1122
03/28/2025 03:52:00,5.4971,6.9844,6.4050,9.7787,0.0420,6.9883,0.0003,2.5181,0.1115
03/28/2025 03:53:00,5.6372,7.2238,6.8009,9.8847,0.0430,6.9923,0.0000,2.5185,0.1119
03/28/2025 03:54:00,7.8539,9.8019,9.5361,9.3766,0.0492,6.9066,0.0002,2.4869,0.1114
03/28/2025 03:55:00,8.5122,10.6162,11.3852,10.3469,0.0539,6.8758,0.0014,2.4679,0.1099
03/28/2025 03:56:00,10.3259,13.3498,13.6450,18.3683,0.0617,6.8388,0.0014,2.4420,0.1125
03/28/2025 03:57:00,9.9793,12.8497,13.3414,17.4594,0.0584,6.8405,0.0023,2.4460,0.1115
03/28/2025 03:58:00,8.1379,10.1427,10.5761,16.4400,0.0497,6.8956,0.0021,2.4789,0.1109
03/28/2025 03:59:00,7.4201,9.0320,8.7422,16.2009,0.0451,6.8910,0.0018,2.4942,0.1115
03/28/2025 04:00:00,7.3950,8.9826,9.2472,16.1218,0.0461,6.8624,0.0015,2.4934,0.1109
03/28/2025 04:01:00,6.5052,7.8526,7.5593,12.6779,0.0420,6.8943,0.0009,2.5053,0.1107
03/28/2025 04:02:00,6.0805,7.2028,7.4197,10.7997,0.0419,6.8837,0.0006,2.5055,0.1076
03/28/2025 04:03:00,6.1124,7.2230,7.4019,10.8757,0.0418,6.8807,0.0006,2.5070,0.1079
03/28/2025 04:04:00,6.2347,7.3463,7.0870,11.2235,0.0413,6.8807,0.0010,2.5115,0.1099
03/28/2025 04:05:00,5.2647,6.1305,6.3348,7.5039,0.0404,6.9053,0.0005,2.5227,0.1072
03/28/2025 04:06:00,4.1682,4.6612,4.3424,3.0621,0.0375,6.9520,0.0000,2.5393,0.1084
03/28/2025 04:07:00,4.1579,4.6261,4.8737,2.9954,0.0386,6.9199,0.0001,2.5360,0.1062
03/28/2025 04:08:00,4.4619,4.8419,4.6305,3.5780,0.0385,6.9078,0.0002,2.5339,0.1093
03/28/2025 04:09:00,7.6658,8.5314,8.0282,14.4149,0.0494,6.8424,0.0010,2.5003,0.1142
03/28/2025 04:10:00,8.4550,9.5500,9.3837,17.5824,0.0507,6.8190,0.0024,2.4914,0.1145
03/28/2025 04:11:00,8.4915,9.5241,8.8450,17.6224,0.0475,6.8142,0.0017,2.4911,0.1143
03/28/2025 04:12:00,8.4247,9.4623,9.2269,17.4258,0.0473,6.8210,0.0023,2.4907,0.1137
03/28/2025 04:13:00,8.4744,9.4108,8.8762,17.3399,0.0466,6.8278,0.0023,2.4947,0.1140
03/28/2025 04:14:00,8.4694,9.4117,9.0662,17.3018,0.0468,6.8439,0.0018,2.4938,0.1138
03/28/2025 04:15:00,8.4007,9.4455,9.1984,17.3823,0.0466,6.8082,0.0028,2.4912,0.1137
03/28/2025 04:16:00,10.3017,11.8276,11.5201,17.2040,0.0525,6.7736,0.0021,2.4641,0.1135
03/28/2025 04:17:00,10.5429,12.7628,13.2183,17.1009,0.0563,6.7692,0.0019,2.4484,0.1126
03/28/2025 04:18:00,10.3432,13.2177,13.1751,18.4513,0.0551,6.7714,0.0014,2.4454,0.1127
03/28/2025 04:19:00,9.3230,11.9740,12.4256,14.6875,0.0569,6.7867,0.0007,2.4575,0.1123
03/28/2025 04:20:00,8.4472,10.8010,11.1625,15.1740,0.0535,6.8218,0.0007,2.4734,0.1125
03/28/2025 04:21:00,6.8659,8.6919,8.0418,15.1421,0.0461,6.8299,0.0001,2.5001,0.1133
03/28/2025 04:22:00,6.8315,8.3438,8.4866,14.1672,0.0468,6.8321,0.0010,2.4984,0.1115
03/28/2025 04:23:00,7.6762,9.9072,9.6038,18.7560,0.0494,6.7874,0.0010,2.4809,0.1127
03/28/2025 04:24:00,7.2355,10.3364,10.4046,19.8955,0.0513,6.7834,0.0004,2.4726,0.1103
03/28/2025 04:25:00,6.0243,8.5523,8.4649,14.7327,0.0436,6.8106,0.0001,2.4919,0.1068
03/28/2025 04:26:00,5.0937,7.3126,7.0141,11.0727,0.0390,6.8231,0.0000,2.5074,0.1056
03/28/2025 04:27:00,6.5367,8.7561,9.0889,10.8881,0.0449,6.8187,0.0018,7.0435,0.1069
03/28/2025 04:28:00,7.3163,9.6294,9.6067,10.7491,0.0474,6.8536,0.0024,9.7967,0.1106
03/28/2025 04:29:00,7.2656,9.6611,10.0819,10.8396,0.0484,6.8496,0.0027,9.7320,0.1090
03/28/2025 04:30:00,7.2345,9.6466,9.8207,10.7894,0.0475,6.8441,0.0028,9.7095,0.1099
03/28/2025 04:31:00,7.2424,9.6416,9.8773,10.7872,0.0474,6.8622,0.0022,9.7173,0.1097
03/28/2025 04:32:00,7.2228,9.6171,10.1534,10.8087,0.0484,6.8521,0.0018,9.6866,0.1089
03/28/2025 04:33:00,6.1421,8.0957,8.1715,6.2405,0.0453,6.8833,0.0013,9.7426,0.1097
03/28/2025 04:34:00,5.2206,6.9167,7.4863,3.0304,0.0443,6.9092,0.0009,9.3629,0.1066
03/28/2025 04:35:00,3.8155,5.0070,4.9451,3.2675,0.0378,6.9338,0.0001,3.5079,0.1038
03/28/2025 04:36:00,3.7243,5.3284,5.0905,5.0484,0.0381,6.8863,0.0002,2.5485,0.1068
03/28/2025 04:37:00,6.8340,9.7310,9.4377,18.0317,0.0492,6.7929,0.0005,2.5018,0.1136
03/28/2025 04:38:00,7.3753,10.3420,9.6314,19.9246,0.0500,6.7822,0.0006,2.4967,0.1143
03/28/2025 04:39:00,6.9536,9.7001,9.3933,18.1238,0.0461,6.8005,0.0009,2.5072,0.1121
03/28/2025 04:40:00,6.8779,9.4201,8.6575,17.0969,0.0441,6.7291,0.0003,2.4823,0.1117
03/28/2025 04:41:00,6.8565,9.5342,9.1569,17.6365,0.0448,6.7964,0.0008,2.5077,0.1108
03/28/2025 04:42:00,7.9592,10.9878,10.4895,22.0050,0.0478,6.7518,0.0009,2.4916,0.1135
03/28/2025 04:43:00,8.2140,11.2778,10.4059,22.8403,0.0489,6.7521,0.0009,2.4859,0.1139
03/28/2025 04:44:00,10.1784,13.7759,13.7801,22.6339,0.0561,6.6975,0.0018,2.4536,0.1134
03/28/2025 04:45:00,10.7543,14.5069,14.3799,22.3239,0.0579,6.7270,0.0022,2.4469,0.1134
03/28/2025 04:46:00,10.7177,14.5108,14.9140,22.2506,0.0596,6.7249,0.0026,2.4467,0.1131
03/28/2025 04:47:00,8.1074,11.0914,11.3779,12.0592,0.0525,6.7791,0.0003,2.4768,0.1108
03/28/2025 04:48:00,6.2408,8.6907,8.6654,9.6619,0.0463,6.8325,0.0002,2.5097,0.1109
03/28/2025 04:49:00,4.8327,6.7666,6.6287,9.3888,0.0412,6.8179,0.0002,2.5272,0.1078
03/28/2025 04:50:00,3.7982,4.9920,4.7378,4.2515,0.0377,6.8777,0.0001,2.5488,0.1038
03/28/2025 04:51:00,4.0520,5.3868,5.7064,5.3446,0.0397,6.8585,0.0001,2.5413,0.1053
03/28/2025 04:52:00,6.2297,8.5140,8.4911,14.5087,0.0482,6.7858,0.0007,2.5101,0.1111
03/28/2025 04:53:00,5.8100,7.7914,7.8695,12.1613,0.0436,6.8091,0.0005,2.5210,0.1087
03/28/2025 04:54:00,6.0366,7.9190,8.2825,11.1079,0.0429,6.8140,0.0007,2.5197,0.1076
03/28/2025 04:55:00,6.0061,7.7987,7.6903,10.8633,0.0413,6.8035,0.0006,2.5188,0.1085
03/28/2025 04:56:00,6.2761,8.3519,8.8122,10.8464,0.0484,6.7790,0.0024,4.6322,0.1086
03/28/2025 04:57:00,6.6880,9.1279,9.2250,10.7739,0.0558,6.7722,0.0053,7.6585,0.1127
03/28/2025 04:58:00,6.6671,9.2197,9.6048,10.9970,0.0565,6.7625,0.0051,7.6250,0.1123
03/28/2025 04:59:00,6.7869,9.2949,9.7018,11.2527,0.0565,6.7559,0.0051,7.6014,0.1121
03/28/2025 05:00:00,7.9613,10.6306,10.5974,15.3981,0.0581,6.7165,0.0061,7.5514,0.1131
03/28/2025 05:01:00,7.4375,10.0510,10.5719,13.6437,0.0592,6.7253,0.0058,7.5491,0.1128
03/28/2025 05:02:00,4.3524,5.6331,5.5145,8.4166,0.0344,4.3272,0.0007,1.6263,0.1051
03/28/2025 05:03:00,3.2077,4.1095,4.0070,8.9851,0.0161,0.3915,0.0000,0.0212,0.1034
03/28/2025 05:04:00,3.2204,4.4959,3.9298,9.8132,0.0163,0.3916,0.0000,0.0180,0.1038
03/28/2025 05:05:00,7.2581,10.3205,9.4053,21.3473,0.0336,0.3820,0.0001,4.0072,0.1100
03/28/2025 05:06:00,8.6314,12.5031,11.9267,25.7741,0.0412,0.3787,0.0004,7.2030,0.1130
03/28/2025 05:07:00,7.4691,11.5726,10.4794,23.4701,0.0337,0.3810,0.0001,6.9176,0.1084
03/28/2025 05:08:00,7.6862,11.7869,11.1810,22.7677,0.0342,0.3805,0.0000,8.2987,0.1073
03/28/2025 05:09:00,9.0976,12.1179,11.4402,22.4828,0.0356,0.3777,0.0000,9.6161,0.1117
03/28/2025 05:10:00,8.5340,10.8409,10.1046,18.7404,0.0336,0.3803,0.0000,9.6333,0.1115
03/28/2025 05:11:00,8.1974,10.3545,9.9821,17.3312,0.0331,0.3809,0.0000,9.6212,0.1108
03/28/2025 05:12:00,7.3897,9.2264,8.4500,14.0178,0.0301,0.3820,0.0000,9.6359,0.1103
03/28/2025 05:13:00,6.8617,8.5283,8.3175,11.9756,0.0297,0.3831,0.0000,9.6332,0.1087
03/28/2025 05:14:00,6.8215,8.5122,7.9560,11.9908,0.0289,0.3830,0.0000,9.5838,0.1090
03/28/2025 05:15:00,5.6782,7.0145,6.7370,6.1794,0.0282,0.3857,0.0000,9.6623,0.1080
03/28/2025 05:16:00,5.0241,6.1803,6.0344,4.2923,0.0269,0.3867,0.0000,9.5857,0.1057
03/28/2025 05:17:00,7.0629,8.2530,8.6650,3.2247,0.0319,0.3830,0.0000,6.1590,0.1033
03/28/2025 05:18:00,5.7576,6.5676,7.3620,2.9433,0.0299,0.3863,0.0000,2.5126,0.0997
03/28/2025 05:19:00,6.1249,7.0992,7.3087,4.5456,0.0300,0.3864,0.0001,2.5119,0.1015
03/28/2025 05:20:00,8.2422,10.2322,10.8064,14.4070,0.0396,0.3823,0.0000,2.4801,0.1081
03/28/2025 05:21:00,6.8129,7.2326,7.2867,12.7792,0.0302,0.3847,0.0005,2.5122,0.1058
03/28/2025 05:22:00,7.5092,7.6114,7.0035,14.0700,0.0313,2.6417,0.0001,2.5089,0.1088
03/28/2025 05:23:00,8.1406,8.5319,8.4346,15.9759,0.0352,3.4205,0.0001,2.4995,0.1092
03/28/2025 05:24:00,8.1099,8.5373,7.9420,16.0497,0.0345,3.3971,0.0000,2.4904,0.1093
03/28/2025 05:25:00,8.0561,8.4520,8.3966,15.8410,0.0356,3.3793,0.0001,2.4801,0.1084
03/28/2025 05:26:00,8.0782,8.5266,8.2639,16.0267,0.0352,3.3823,0.0001,2.4879,0.1089
03/28/2025 05:27:00,8.1721,8.6914,8.2056,16.5213,0.0351,3.3758,0.0000,2.4856,0.1091
03/28/2025 05:28:00,9.1485,9.9766,9.8189,20.5892,0.0371,3.3613,0.0002,2.4769,0.1098
03/28/2025 05:29:00,9.1661,9.6388,8.9874,19.7433,0.0347,3.3637,0.0000,2.4827,0.1095
03/28/2025 05:30:00,7.7381,7.7523,7.5878,14.0897,0.0329,3.3715,0.0000,2.4892,0.1081
03/28/2025 05:31:00,7.8274,8.0968,7.2988,15.0252,0.0315,3.3780,0.0000,2.4962,0.1100
03/28/2025 05:32:00,7.6928,8.1384,7.2678,15.1064,0.0316,3.3789,0.0000,2.4978,0.1102
03/28/2025 05:33:00,7.4727,9.2163,8.6086,18.2038,0.0340,3.3716,0.0000,2.4882,0.1101
03/28/2025 05:34:00,7.4714,9.2388,8.1607,18.2719,0.0328,3.3803,0.0000,2.4977,0.1114
03/28/2025 05:35:00,6.1288,7.3554,6.8224,12.7940,0.0260,3.3997,0.0000,2.5150,0.1073
03/28/2025 05:36:00,6.0032,7.1049,6.2667,12.1343,0.0247,3.3962,0.0000,2.5134,0.1061
03/28/2025 05:37:00,6.0089,7.1276,6.4519,12.1966,0.0247,3.3948,0.0000,2.5127,0.1061
03/28/2025 05:38:00,6.0148,7.0864,6.6145,12.0905,0.0251,3.3903,0.0000,2.5104,0.1048
03/28/2025 05:39:00,6.0615,7.1008,6.0758,12.1227,0.0243,3.3966,0.0000,2.5181,0.1063
03/28/2025 05:40:00,5.9843,7.1397,6.6019,12.2272,0.0252,3.3876,0.0000,2.5098,0.1055
03/28/2025 05:41:00,5.9439,7.0851,6.1167,12.1014,0.0234,3.3821,0.0000,2.5075,0.1070
03/28/2025 05:42:00,5.9143,7.1170,6.6428,12.1782,0.0249,3.3795,0.0000,2.5051,0.1052
03/28/2025 05:43:00,4.6527,5.3429,4.8311,6.8359,0.0228,3.4006,0.0000,2.5236,0.1037
03/28/2025 05:44:00,4.8539,5.4385,4.5838,7.1402,0.0224,3.4038,0.0000,2.5292,0.1034
03/28/2025 05:45:00,5.3477,5.8841,5.8179,8.5021,0.0254,3.3945,0.0000,2.5231,0.1022
03/28/2025 05:46:00,5.4262,5.8714,5.3475,8.5010,0.0244,3.3979,0.0000,2.5288,0.1022
03/28/2025 05:47:00,5.6507,6.2544,6.2712,9.6218,0.0260,3.3846,0.0000,2.5174,0.1033
03/28/2025 05:48:00,7.9977,9.7126,9.5199,19.7848,0.0356,3.3398,0.0000,2.4798,0.1097
03/28/2025 05:49:00,7.5222,8.9934,8.5310,17.7414,0.0312,3.3500,0.0000,2.4885,0.1080
03/28/2025 05:50:00,7.2455,8.5808,8.3883,16.5985,0.0287,3.3537,0.0001,2.4905,0.1049
03/28/2025 05:51:00,8.2062,9.6939,9.0171,19.9774,0.0297,3.3370,0.0000,2.4786,0.1077
03/28/2025 05:52:00,8.5704,10.2237,10.0151,21.5300,0.0330,3.3230,0.0000,2.4658,0.1069
03/28/2025 05:53:00,10.0134,11.9027,11.5981,21.3695,0.0370,3.3033,0.0000,2.4471,0.1086
03/28/2025 05:54:00,11.4927,13.8303,14.1771,20.8278,0.0448,3.2727,0.0000,3.8953,0.1076
03/28/2025 05:55:00,12.7991,15.5495,16.2586,20.6258,0.0513,3.2472,0.0003,9.2167,0.1085
03/28/2025 05:56:00,10.9162,12.8860,13.3543,12.7229,0.0452,3.2752,0.0000,9.4852,0.1069
03/28/2025 05:57:00,9.2837,10.9135,11.7399,8.9755,0.0394,3.2970,0.0001,9.5325,0.1044
03/28/2025 05:58:00,5.8594,6.5254,6.2228,3.4251,0.0279,3.3424,0.0000,9.6746,0.1040
03/28/2025 05:59:00,6.2540,6.7835,6.4733,4.2058,0.0299,3.3278,0.0000,9.5924,0.1049
03/28/2025 06:00:00,6.8069,6.8191,6.6008,4.2619,0.0312,3.3192,0.0000,9.5386,0.1070
03/28/2025 06:01:00,8.4975,9.2333,8.5496,11.5529,0.0378,3.2861,0.0002,9.3685,0.1092
03/28/2025 06:02:00,8.5122,9.5564,9.1922,14.6230,0.0375,3.2648,0.0001,7.1907,0.1085
03/28/2025 06:03:00,6.8839,7.2147,6.1568,12.5528,0.0263,3.2980,0.0000,2.4628,0.1076
03/28/2025 06:04:00,6.7101,7.0646,6.4891,12.1418,0.0264,3.2915,0.0000,2.4489,0.1066
03/28/2025 06:05:00,6.3975,6.7291,5.9734,12.6911,0.0253,3.2934,0.0000,2.4495,0.1062
03/28/2025 06:06:00,7.2324,7.9659,6.7885,16.6557,0.0261,3.2781,0.0000,2.4375,0.1077
03/28/2025 06:07:00,7.3747,8.1425,7.3996,17.1582,0.0282,3.2775,0.0000,2.4362,0.1075
03/28/2025 06:08:00,7.1639,8.0582,6.8136,16.9582,0.0270,3.2611,0.0000,2.4203,0.1067
03/28/2025 06:09:00,6.3073,8.0825,7.3009,17.0213,0.0259,3.2628,0.0000,2.4178,0.1032
03/28/2025 06:10:00,6.2488,7.9892,7.0976,16.7918,0.0254,3.2472,0.0000,2.4044,0.1029
03/28/2025 06:11:00,5.0479,6.2539,5.3237,11.5985,0.0231,3.2715,0.0000,2.4247,0.0996
03/28/2025 06:12:00,4.4904,5.4921,4.9164,9.3443,0.0231,3.2677,0.0000,2.4208,0.0988
03/28/2025 06:13:00,4.5029,5.2617,4.4102,8.7213,0.0220,3.2686,0.0000,2.4239,0.0982
03/28/2025 06:14:00,5.4461,6.4009,6.1684,12.1394,0.0253,3.2550,0.0000,2.4116,0.0985
03/28/2025 06:15:00,6.7197,8.2226,7.5976,17.3975,0.0305,3.2549,0.0001,2.4141,0.1021
03/28/2025 06:16:00,8.3538,10.5664,10.0708,24.2643,0.0385,3.2295,0.0004,2.3916,0.1072
03/28/2025 06:17:00,7.5185,9.4197,9.1855,21.0415,0.0315,3.2340,0.0000,2.3944,0.1031
03/28/2025 06:18:00,6.2561,7.5721,6.9763,15.6472,0.0259,3.2507,0.0000,2.4104,0.0989
03/28/2025 06:19:00,5.4537,6.4776,6.3383,12.2633,0.0240,3.2604,0.0000,2.4167,0.0986
03/28/2025 06:20:00,5.0160,5.9430,5.3029,10.6489,0.0215,3.2750,0.0000,2.4288,0.0987
03/28/2025 06:21:00,4.9972,5.8833,5.6373,10.5069,0.0221,3.2665,0.0000,2.4213,0.0986
03/28/2025 06:22:00,4.9631,5.8781,5.6982,10.5167,0.0226,3.2564,0.0000,2.4113,0.0982
03/28/2025 06:23:00,5.0212,5.8568,5.2242,10.4567,0.0212,3.2666,0.0000,2.4227,0.0983
03/28/2025 06:24:00,4.9832,5.7674,5.6453,10.2610,0.0224,3.2418,0.0000,2.3988,0.0973
03/28/2025 06:25:00,4.2851,4.7263,4.1244,7.1584,0.0197,3.2642,0.0000,2.4186,0.0971
03/28/2025 06:26:00,3.3329,3.3544,3.3406,3.0618,0.0200,3.2852,0.0000,2.4362,0.0971
03/28/2025 06:27:00,3.5127,3.8794,3.3239,4.4963,0.0198,3.2896,0.0000,2.4395,0.0978
03/28/2025 06:28:00,4.4753,5.4142,4.4456,8.9862,0.0216,3.2534,0.0000,2.4067,0.0983
03/28/2025 06:29:00,6.9569,8.9950,8.4468,19.4722,0.0338,3.2108,0.0000,2.3709,0.1049
03/28/2025 06:30:00,6.8434,8.6829,7.6493,18.6241,0.0298,3.2336,0.0000,2.3937,0.1066
03/28/2025 06:31:00,6.4689,8.0725,7.4367,16.9098,0.0267,3.2403,0.0000,2.3985,0.1025
03/28/2025 06:32:00,6.8568,8.4440,7.6111,16.4315,0.0267,3.2270,0.0000,2.3865,0.1024
03/28/2025 06:33:00,8.9682,11.2854,11.1694,16.3387,0.0363,3.1931,0.0000,2.3537,0.1035
03/28/2025 06:34:00,8.9208,11.1989,11.3073,16.2394,0.0356,3.1928,0.0000,2.3530,0.1028
03/28/2025 06:35:00,8.8930,11.1540,10.7476,16.2828,0.0343,3.1932,0.0000,2.3550,0.1044
03/28/2025 06:36:00,8.7447,11.0164,11.0447,16.3380,0.0362,3.1898,0.0000,2.3511,0.1022
03/28/2025 06:37:00,7.5015,9.3427,8.7092,17.9423,0.0284,3.2166,0.0000,2.3795,0.1043
03/28/2025 06:38:00,7.4933,9.5434,8.7797,21.2821,0.0300,3.2104,0.0000,2.3762,0.1047
03/28/2025 06:39:00,5.2547,6.5719,5.9104,12.3852,0.0258,3.2403,0.0000,2.3998,0.1020
03/28/2025 06:40:00,4.8047,5.8851,4.7508,9.5766,0.0231,3.2451,0.0000,3.1879,0.0995
03/28/2025 06:41:00,6.2715,7.8518,7.4476,9.5107,0.0302,3.2291,0.0000,9.0841,0.1022
03/28/2025 06:42:00,6.1020,7.3616,6.8747,7.9214,0.0285,3.2275,0.0000,9.3137,0.1021
03/28/2025 06:43:00,6.7164,7.6160,7.7077,8.7697,0.0330,3.2119,0.0001,9.2112,0.1008
03/28/2025 06:44:00,8.2853,9.1278,8.8165,13.3024,0.0388,3.1922,0.0000,9.1182,0.1048
03/28/2025 06:45:00,7.7922,8.1966,7.9261,10.7650,0.0323,3.1970,0.0001,9.1186,0.1031
03/28/2025 06:46:00,7.5544,7.9460,7.5956,10.0992,0.0300,3.1889,0.0001,9.0799,0.1021
03/28/2025 06:47:00,7.5268,7.9460,7.5538,10.1938,0.0287,3.2034,0.0000,8.9807,0.1027
03/28/2025 06:48:00,6.6736,6.6900,6.1180,10.4810,0.0250,3.2076,0.0000,5.0452,0.1015
03/28/2025 06:49:00,6.5360,6.4505,5.8300,12.5261,0.0233,3.2118,0.0002,2.3908,0.1018
03/28/2025 06:50:00,7.1038,7.3077,6.6374,15.0940,0.0252,3.1845,0.0001,2.3627,0.1019
03/28/2025 06:51:00,7.3173,7.5410,6.8352,15.6506,0.0274,3.2440,0.0000,2.4165,0.1045
03/28/2025 06:52:00,6.6663,7.5839,6.8276,15.7617,0.0241,3.2581,0.0000,2.4262,0.1012
03/28/2025 06:53:00,5.2965,5.9630,5.2403,10.9127,0.0223,3.2904,0.0000,2.4526,0.0992
03/28/2025 06:54:00,4.6747,5.0648,4.4037,8.2616,0.0211,3.3083,0.0000,2.4699,0.0994
03/28/2025 06:55:00,4.6336,5.0687,4.4036,8.3199,0.0206,3.2954,0.0000,2.4584,0.0990
03/28/2025 06:56:00,5.1647,6.2650,5.2326,11.6863,0.0228,3.2705,0.0001,2.4346,0.1014
03/28/2025 06:57:00,7.1561,9.3069,8.1720,20.5341,0.0327,3.2253,0.0000,2.3953,0.1079
03/28/2025 06:58:00,6.5799,8.3348,7.2795,17.8456,0.0274,3.2232,0.0000,2.3944,0.1058
03/28/2025 06:59:00,6.4227,7.9653,6.9489,16.8229,0.0245,3.2408,0.0000,2.4110,0.1047
03/28/2025 07:00:00,6.3478,7.9062,6.8286,16.7147,0.0240,3.2332,0.0000,2.4039,0.1029
03/28/2025 07:01:00,6.1192,7.6473,6.9518,16.0370,0.0238,3.2242,0.0000,2.3934,0.1006
03/28/2025 07:02:00,6.3751,8.0107,6.7987,17.1626,0.0244,3.2419,0.0000,2.4101,0.1049
03/28/2025 07:03:00,6.3777,7.9257,6.7704,17.0662,0.0242,3.2362,0.0000,2.4063,0.1034
03/28/2025 07:04:00,6.2313,7.8066,6.6751,16.8027,0.0238,3.2179,0.0000,2.3892,0.1032
03/28/2025 07:05:00,6.0831,7.9261,8.3812,17.1334,0.0312,3.2184,0.0000,2.3800,0.1020
03/28/2025 07:06:00,4.7186,6.2536,8.0627,12.2146,0.0336,3.2176,0.0001,2.3701,0.1019
03/28/2025 07:07:00,2.9559,3.4919,5.6436,4.0817,0.0302,3.2247,0.0001,2.3740,0.1001
03/28/2025 07:08:00,3.2891,3.8634,6.0593,4.1920,0.0315,3.2652,0.0001,2.4122,0.1020
03/28/2025 07:09:00,3.7207,4.2854,6.5514,4.2467,0.0327,3.3361,0.0000,2.4771,0.1046
03/28/2025 07:10:00,3.8414,4.0594,7.1965,3.6960,0.0345,3.3306,0.0001,2.4740,0.1039
03/28/2025 07:11:00,6.3982,8.0188,10.4080,15.3306,0.0410,3.2851,0.0003,2.4371,0.1051
03/28/2025 07:12:00,7.1642,9.3807,12.0914,19.3363,0.0452,3.2589,0.0005,2.4127,0.1050
03/28/2025 07:13:00,6.7665,8.6126,10.7746,17.2083,0.0392,3.2644,0.0001,2.4168,0.1044
03/28/2025 07:14:00,6.6119,8.3505,10.5230,16.4740,0.0378,3.2697,0.0000,2.4206,0.1044
03/28/2025 07:15:00,6.6143,8.2909,10.5006,16.3751,0.0373,3.2636,0.0001,2.4143,0.1038
03/28/2025 07:16:00,8.2804,10.4153,12.8838,16.3098,0.0428,3.2427,0.0004,2.3936,0.1031
03/28/2025 07:17:00,9.0707,11.6986,14.7529,16.0699,0.0480,3.2218,0.0009,2.3738,0.1022
03/28/2025 07:18:00,9.1345,11.7070,14.5206,16.1389,0.0472,3.2318,0.0001,2.3844,0.1024
03/28/2025 07:19:00,8.9724,11.6576,14.2514,16.2532,0.0455,3.2304,0.0005,2.3836,0.1027
03/28/2025 07:20:00,8.7966,11.2432,13.9227,16.2327,0.0449,3.2440,0.0000,2.3968,0.1031
03/28/2025 07:21:00,5.6780,6.7971,9.1953,10.6247,0.0359,3.2981,0.0001,2.4438,0.1041
03/28/2025 07:22:00,4.7357,5.4566,7.7939,8.5945,0.0330,3.2891,0.0000,2.4342,0.1032
03/28/2025 07:23:00,3.5197,3.5915,6.1520,3.7850,0.0291,3.2941,0.0000,2.4361,0.1022
03/28/2025 07:24:00,3.7292,4.3961,6.3651,6.7981,0.0286,3.2810,0.0001,2.4219,0.1029
03/28/2025 07:25:00,7.1639,9.5088,10.9671,21.6189,0.0397,3.3119,0.0004,3.2344,0.1074
03/28/2025 07:26:00,8.1998,10.8782,12.2602,20.2867,0.0396,3.3372,0.0000,9.4951,0.1083
03/28/2025 07:27:00,7.0709,9.5070,10.8567,18.6005,0.0336,3.2900,0.0000,9.5776,0.1061
03/28/2025 07:28:00,7.2601,9.5790,11.0836,18.2801,0.0347,3.3043,0.0000,9.5683,0.1064
03/28/2025 07:29:00,8.3543,9.9407,11.9912,18.2110,0.0393,3.2971,0.0000,9.5233,0.1053
03/28/2025 07:30:00,7.4380,8.4181,10.2968,12.9994,0.0366,3.3073,0.0000,9.5486,0.1042
03/28/2025 07:31:00,7.4555,8.4491,10.2873,12.4798,0.0373,3.2935,0.0000,9.4977,0.1035
03/28/2025 07:32:00,8.4068,8.8169,10.7409,12.9059,0.0393,3.2919,0.0002,9.4426,0.1018
03/28/2025 07:33:00,8.5427,9.9974,11.7097,17.2199,0.0409,3.2795,0.0000,8.0467,0.1045
03/28/2025 07:34:00,7.0557,7.7125,9.3885,16.2243,0.0372,3.2894,0.0000,2.4568,0.1041
03/28/2025 07:35:00,5.6329,5.6116,7.4916,9.9893,0.0349,3.3025,0.0000,2.4594,0.1036
03/28/2025 07:36:00,5.6261,5.5622,7.4049,9.9288,0.0347,3.3131,0.0000,2.4671,0.1037
03/28/2025 07:37:00,5.3115,5.4198,7.3449,9.5892,0.0341,3.3210,0.0000,2.4710,0.1042
03/28/2025 07:38:00,4.3103,5.1477,7.3984,8.7889,0.0335,3.3225,0.0000,2.4707,0.1052
03/28/2025 07:39:00,5.9135,7.8106,9.8220,16.6986,0.0394,3.2792,0.0003,2.4339,0.1055
03/28/2025 07:40:00,6.5424,8.8908,10.7509,19.9776,0.0414,3.2658,0.0001,2.4229,0.1058
03/28/2025 07:41:00,6.0685,8.0516,10.1625,17.6629,0.0374,3.2748,0.0000,2.4267,0.1053
03/28/2025 07:42:00,5.9090,7.7607,9.4840,16.8958,0.0348,3.2648,0.0000,2.4182,0.1045
03/28/2025 07:43:00,5.6245,7.2556,9.0660,15.3926,0.0341,3.2733,0.0001,2.4246,0.1044
03/28/2025 07:44:00,4.7318,5.9421,7.9450,11.4800,0.0318,3.2841,0.0001,2.4325,0.1040
03/28/2025 07:45:00,4.6911,5.9662,7.9565,11.5392,0.0321,3.2819,0.0000,2.4284,0.1039
03/28/2025 07:46:00,4.7773,5.8342,7.9634,11.2339,0.0321,3.2838,0.0000,2.4307,0.1034
03/28/2025 07:47:00,4.7992,5.7483,7.9815,11.0664,0.0322,3.2840,0.0001,2.4321,0.1033
03/28/2025 07:48:00,5.6294,6.9451,9.1901,14.7160,0.0346,3.2723,0.0000,2.4246,0.1037
03/28/2025 07:49:00,4.7858,5.7809,8.5079,11.2592,0.0358,3.2862,0.0004,2.4352,0.1039
03/28/2025 07:50:00,4.2154,5.1204,7.1981,8.8577,0.0328,3.3083,0.0002,2.4530,0.1040
03/28/2025 07:51:00,4.1016,5.2719,7.0572,9.5121,0.0322,3.3179,0.0000,2.4621,0.1052
03/28/2025 07:52:00,4.1611,5.6622,7.1478,10.9035,0.0316,3.3166,0.0000,2.4576,0.1058
03/28/2025 07:53:00,4.7051,6.4079,8.2454,12.6125,0.0350,3.3127,0.0002,2.4528,0.1061
03/28/2025 07:54:00,6.2375,9.2737,11.6036,22.1309,0.0447,3.2751,0.0032,2.4185,0.1082
03/28/2025 07:55:00,5.7073,8.3176,10.6741,19.8131,0.0389,3.2809,0.0011,2.4232,0.1076
03/28/2025 07:56:00,5.7164,8.1714,10.4907,18.6055,0.0385,3.2886,0.0005,2.4291,0.1074
03/28/2025 07:57:00,6.2149,7.6248,10.0363,18.2628,0.0356,3.2824,0.0000,2.4283,0.1059
03/28/2025 07:58:00,6.4860,7.5941,10.2330,18.3507,0.0369,3.3064,0.0003,2.4493,0.1066
03/28/2025 07:59:00,6.6307,8.2301,11.6550,18.7180,0.0442,3.3045,0.0009,2.4428,0.1081
03/28/2025 08:00:00,6.6570,8.3342,11.7388,18.9674,0.0439,3.3222,0.0010,2.4591,0.1091
03/28/2025 08:01:00,7.5335,9.3748,13.5140,18.9568,0.0475,3.3086,0.0045,2.4444,0.1090
03/28/2025 08:02:00,8.6569,10.8619,15.0003,18.6604,0.0491,3.2874,0.0046,2.4260,0.1073
03/28/2025 08:03:00,8.2931,10.1884,14.5297,16.5539,0.0493,3.3008,0.0053,2.4375,0.1076
03/28/2025 08:04:00,6.8958,7.8800,12.7674,10.0945,0.0468,3.3069,0.0062,2.4412,0.1064
03/28/2025 08:05:00,6.5476,5.5006,11.6490,3.8118,0.0455,3.3285,0.0047,2.4670,0.1094
03/28/2025 08:06:00,5.1803,3.5540,9.1524,5.4322,0.0395,3.3538,0.0028,2.4937,0.1130
03/28/2025 08:07:00,7.3077,7.4331,12.3129,15.1625,0.0458,3.3061,0.0019,6.9644,0.1086
03/28/2025 08:08:00,9.6834,11.4416,16.0122,23.8686,0.0565,3.2674,0.0029,9.4803,0.1065
03/28/2025 08:09:00,10.1802,11.5435,15.9433,19.9346,0.0528,3.2867,0.0013,9.5366,0.1059
03/28/2025 08:10:00,10.6768,12.4871,17.0489,21.1014,0.0544,3.2668,0.0031,8.0693,0.1052
03/28/2025 08:11:00,8.1274,8.5934,12.9655,20.6700,0.0434,3.2949,0.0010,5.5169,0.1063
03/28/2025 08:12:00,11.0177,12.3178,17.2272,18.5943,0.0537,3.2426,0.0015,9.1034,0.1033
03/28/2025 08:13:00,11.6513,13.4162,18.1386,20.5355,0.0558,3.2391,0.0028,9.3387,0.1035
03/28/2025 08:14:00,11.1241,12.9901,17.7636,19.3601,0.0547,3.2477,0.0038,9.3610,0.1041
03/28/2025 08:15:00,10.3832,11.7667,16.5141,16.2585,0.0498,3.2543,0.0011,9.3694,0.1035
03/28/2025 08:16:00,10.7477,13.1864,17.8638,20.5803,0.0540,3.2436,0.0037,9.3343,0.1051
03/28/2025 08:17:00,8.3688,10.0458,15.0239,13.0380,0.0480,3.2791,0.0040,9.4632,0.1049
03/28/2025 08:18:00,5.9153,6.4682,11.2640,11.1078,0.0394,3.3297,0.0014,9.6598,0.1079
03/28/2025 08:19:00,5.3954,6.2788,10.6793,12.0812,0.0383,1.3405,0.0035,9.6839,0.1083
03/28/2025 08:20:00,4.5083,5.0328,9.2848,10.4771,0.0323,0.4238,0.0032,9.7568,0.1085
03/28/2025 08:21:00,4.0128,5.3742,10.0132,10.6027,0.0360,0.4303,0.0071,9.7595,0.1121
03/28/2025 08:22:00,6.2662,8.7567,12.6653,21.1440,0.0421,0.4271,0.0064,9.6335,0.1139
03/28/2025 08:23:00,5.3046,8.7451,12.2950,22.0561,0.0385,0.4298,0.0086,9.2590,0.1225
03/28/2025 08:24:00,3.6103,6.4740,10.1255,22.2835,0.0307,0.4329,0.0130,3.6831,0.1255
03/28/2025 08:25:00,4.2429,6.5617,9.3694,24.3059,0.0250,0.4265,0.0091,2.5152,0.1213
03/28/2025 08:26:00,5.1864,8.7188,10.8341,27.6570,0.0324,0.4232,0.0144,2.4827,0.1229
03/28/2025 08:27:00,6.2395,10.0329,11.1058,21.4628,0.0337,0.4163,0.0072,2.4715,0.1188
03/28/2025 08:28:00,8.7248,13.3841,14.4275,20.7457,0.0444,0.4164,0.0096,2.4466,0.1175
03/28/2025 08:29:00,9.3096,14.4095,15.7125,18.7631,0.0467,0.4175,0.0081,2.4295,0.1163
03/28/2025 08:30:00,8.0584,12.4387,13.8278,12.7980,0.0428,0.4167,0.0066,2.4401,0.1150
03/28/2025 08:31:00,8.0396,11.5948,13.5654,12.7163,0.0418,0.4149,0.0042,2.4407,0.1071
03/28/2025 08:32:00,4.4039,6.5347,8.6992,3.3449,0.0340,0.4209,0.0047,2.5007,0.1075
03/28/2025 08:33:00,4.3975,6.4503,8.7012,3.0218,0.0343,0.4199,0.0058,2.4894,0.1065
03/28/2025 08:34:00,3.9045,5.5319,7.7165,3.0197,0.0283,0.4204,0.0050,2.5017,0.1096
03/28/2025 08:35:00,5.0937,7.1563,9.4187,9.7487,0.0303,0.4191,0.0051,2.4893,0.1126
03/28/2025 08:36:00,5.9134,8.4341,10.6259,15.2712,0.0312,0.4165,0.0050,2.4709,0.1155
03/28/2025 08:37:00,6.0822,8.4968,11.0267,15.6637,0.0288,0.4163,0.0050,2.4692,0.1159
03/28/2025 08:38:00,6.4710,8.9051,11.0277,16.9625,0.0278,0.4159,0.0044,2.4823,0.1168
03/28/2025 08:39:00,7.2442,10.1530,12.5221,17.0278,0.0317,1.3231,0.0033,5.0850,0.1170
03/28/2025 08:40:00,9.1962,12.6770,14.3552,17.5644,0.0391,3.3552,0.0000,9.5295,0.1170
03/28/2025 08:41:00,9.3887,12.7547,14.5549,17.9411,0.0394,3.3494,0.0000,9.5942,0.1172
03/28/2025 08:42:00,8.9091,12.0931,14.5260,16.4357,0.0391,3.3357,0.0002,9.5414,0.1167
03/28/2025 08:43:00,8.8252,11.9346,13.8562,16.4530,0.0373,3.3309,0.0001,9.5404,0.1163
03/28/2025 08:44:00,8.7495,11.9964,13.6307,16.6701,0.0364,3.3309,0.0001,9.5441,0.1169
03/28/2025 08:45:00,7.8085,10.5144,12.4075,12.4232,0.0350,3.3369,0.0000,9.5720,0.1154
03/28/2025 08:46:00,6.9333,9.4292,11.2891,8.8377,0.0333,3.3581,0.0000,9.6426,0.1153
03/28/2025 08:47:00,6.3572,9.2104,10.5364,9.9974,0.0291,1.5749,0.0006,9.6005,0.1162
03/28/2025 08:48:00,5.8837,8.3970,10.0246,5.4654,0.0300,3.3409,0.0000,9.6863,0.1151
03/28/2025 08:49:00,6.1643,8.8795,10.5237,6.8993,0.0310,3.3652,0.0000,9.6491,0.1157
03/28/2025 08:50:00,7.8650,11.3314,12.7608,15.3733,0.0364,3.3260,0.0002,9.5143,0.1168
03/28/2025 08:51:00,8.6488,12.7839,14.1171,21.7553,0.0406,3.2997,0.0006,9.3132,0.1182
03/28/2025 08:52:00,7.4062,10.5147,11.4471,19.3420,0.0297,3.3375,0.0000,5.6172,0.1185
03/28/2025 08:53:00,7.3105,8.9449,10.1341,18.4464,0.0255,3.3515,0.0000,2.4945,0.1154
03/28/2025 08:54:00,7.1546,8.7747,10.1961,17.7046,0.0260,3.3428,0.0000,2.4841,0.1148
03/28/2025 08:55:00,5.7961,6.7606,8.5150,12.6007,0.0209,3.3631,0.0000,2.5018,0.1145
03/28/2025 08:56:00,6.8235,8.4405,10.4831,12.4529,0.0329,3.3331,0.0000,2.4768,0.1081
03/28/2025 08:57:00,6.2880,7.5499,9.7331,12.8124,0.0266,3.3391,0.0000,2.4837,0.1132
03/28/2025 08:58:00,7.2771,8.9088,11.0291,15.9879,0.0302,3.3137,0.0000,2.4635,0.1120
03/28/2025 08:59:00,7.7820,9.5563,11.6889,19.3900,0.0306,3.3251,0.0002,2.4753,0.1149
03/28/2025 09:00:00,5.9682,6.6524,9.3532,12.2946,0.0241,3.3379,0.0001,2.4895,0.1103
03/28/2025 09:01:00,5.2249,5.4750,7.9629,8.5725,0.0221,3.3571,0.0000,2.5069,0.1075
03/28/2025 09:02:00,5.2911,6.6336,9.2392,8.9478,0.0311,2.1622,0.0025,2.4767,0.1098
03/28/2025 09:03:00,4.8260,6.6261,8.4308,13.6901,0.0222,0.4146,0.0036,2.4926,0.1166
03/28/2025 09:04:00,7.1389,10.2992,11.7301,23.1511,0.0339,0.4136,0.0110,2.4560,0.1175
03/28/2025 09:05:00,7.9393,11.4049,12.6513,25.3330,0.0368,0.4142,0.0126,2.4628,0.1184
03/28/2025 09:06:00,6.7606,9.2886,10.5957,23.1498,0.0239,0.4131,0.0083,2.4863,0.1202
03/28/2025 09:07:00,7.0697,9.5558,11.0544,24.1177,0.0247,0.4123,0.0086,2.4747,0.1199
03/28/2025 09:08:00,6.9988,9.4484,11.1178,18.7963,0.0284,0.4121,0.0036,4.8712,0.1174
03/28/2025 09:09:00,7.3120,9.6336,11.4303,16.4855,0.0270,0.4100,0.0009,9.6476,0.1174
03/28/2025 09:10:00,7.5027,9.8435,11.7570,16.1850,0.0283,1.0613,0.0001,9.7217,0.1169
03/28/2025 09:11:00,7.0643,9.3542,11.4588,11.0775,0.0314,3.3739,0.0000,9.6888,0.1153
03/28/2025 09:12:00,6.9458,9.0856,11.3692,10.9315,0.0304,3.3576,0.0001,9.6767,0.1153
03/28/2025 09:13:00,6.7100,8.8728,11.3591,11.0763,0.0293,3.3489,0.0000,9.6492,0.1157
03/28/2025 09:14:00,5.2715,6.5620,8.9587,4.2111,0.0256,3.3744,0.0000,9.7512,0.1123
03/28/2025 09:15:00,4.8564,6.6809,8.4576,4.3231,0.0245,3.3785,0.0001,9.7643,0.1151
03/28/2025 09:16:00,4.8659,6.6972,8.4817,4.3742,0.0248,3.3705,0.0000,9.7258,0.1148
03/28/2025 09:17:00,4.8953,6.7156,8.5287,4.3275,0.0249,3.3853,0.0000,9.7954,0.1157
03/28/2025 09:18:00,5.3225,7.2644,9.4772,6.3932,0.0275,3.3820,0.0000,9.8000,0.1170
03/28/2025 09:19:00,7.7131,10.3511,11.9233,15.8879,0.0344,3.3408,0.0001,9.6366,0.1172
03/28/2025 09:20:00,7.9568,11.0051,12.2347,17.9135,0.0333,3.3259,0.0000,9.5692,0.1185
03/28/2025 09:21:00,8.6611,11.8707,13.2935,17.9233,0.0315,1.7110,0.0007,9.4933,0.1189
03/28/2025 09:22:00,9.5365,12.9992,14.4461,17.8929,0.0333,1.5881,0.0023,7.3076,0.1190
03/28/2025 09:23:00,8.8460,12.0067,13.4624,18.0265,0.0332,3.3354,0.0011,2.4763,0.1199
03/28/2025 09:24:00,8.6570,11.8796,13.2788,17.9633,0.0318,3.3254,0.0012,2.4633,0.1197
03/28/2025 09:25:00,8.4728,11.9618,13.4230,18.0210,0.0323,3.3101,0.0004,2.4507,0.1197
03/28/2025 09:26:00,8.0964,11.3825,12.8526,18.0057,0.0305,3.3137,0.0011,2.4553,0.1195
03/28/2025 09:27:00,6.7421,9.2130,10.4198,19.0563,0.0255,3.3483,0.0011,2.4905,0.1201
03/28/2025 09:28:00,7.1357,9.6584,10.8755,22.0189,0.0260,3.3354,0.0025,2.4821,0.1204
