Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/28/2025 09:29:00,5.7590,7.8080,9.8160,16.3487,0.0266,3.3612,0.0013,2.5033,0.1192
03/28/2025 09:30:00,5.4903,7.2555,8.9405,15.0551,0.0239,3.3654,0.0007,2.5086,0.1187
03/28/2025 09:31:00,5.3447,7.0274,8.7936,14.4383,0.0236,3.3602,0.0005,2.5043,0.1185
03/28/2025 09:32:00,5.4624,7.0618,8.8198,14.8111,0.0231,3.3627,0.0006,2.5079,0.1187
03/28/2025 09:33:00,5.4593,7.1868,9.0915,15.3943,0.0254,3.3521,0.0008,2.4988,0.1182
03/28/2025 09:34:00,6.5399,7.5118,9.8727,13.2478,0.0305,3.3413,0.0003,2.4907,0.1106
03/28/2025 09:35:00,6.7359,6.8387,8.5186,11.6645,0.0252,3.3424,0.0005,2.4962,0.1101
03/28/2025 09:36:00,6.8124,6.0445,8.2336,11.2246,0.0213,3.3509,0.0000,2.5120,0.1047
03/28/2025 09:37:00,8.9222,8.4567,10.5399,11.1482,0.0253,3.3352,0.0000,2.4975,0.1040
03/28/2025 09:38:00,9.3508,9.1338,11.3842,11.0359,0.0271,3.3243,0.0000,2.4863,0.1030
03/28/2025 09:39:00,9.8704,9.7158,12.1378,10.9580,0.0285,3.3122,0.0000,4.3612,0.1023
03/28/2025 09:40:00,10.4831,11.0154,13.3784,12.8046,0.0313,3.2998,0.0002,9.6081,0.1030
03/28/2025 09:41:00,8.4697,8.2759,10.2432,11.4155,0.0239,3.3429,0.0001,9.8499,0.1044
03/28/2025 09:42:00,8.6912,8.5974,10.4465,12.5424,0.0246,3.3369,0.0002,9.7911,0.1045
03/28/2025 09:43:00,8.0374,8.2988,9.7602,11.3327,0.0255,3.3619,0.0000,9.8644,0.1074
03/28/2025 09:44:00,6.6343,7.5943,9.0131,9.9021,0.0231,3.3037,0.0000,9.6496,0.1108
03/28/2025 09:45:00,6.8534,7.9410,9.2580,11.8587,0.0224,3.2606,0.0000,9.4617,0.1099
03/28/2025 09:46:00,7.6572,9.2776,10.5935,15.0320,0.0274,3.2460,0.0000,9.4067,0.1092
03/28/2025 09:47:00,9.2779,12.1942,13.8273,15.9832,0.0459,3.2021,0.0002,9.2229,0.1027
03/28/2025 09:48:00,10.7141,14.1837,15.1970,26.0116,0.0446,3.1748,0.0015,9.1134,0.1065
03/28/2025 09:49:00,9.4278,12.1525,13.0095,24.5250,0.0314,3.1873,0.0002,9.1680,0.1113
03/28/2025 09:50:00,10.2144,13.1966,14.1927,22.7598,0.0401,3.1803,0.0001,9.0526,0.1094
03/28/2025 09:51:00,7.9948,9.6473,10.8753,19.5304,0.0260,3.2180,0.0000,5.7614,0.1113
03/28/2025 09:52:00,7.0595,8.4520,9.6489,17.3547,0.0262,3.2369,0.0000,2.4199,0.1101
03/28/2025 09:53:00,7.0221,8.4204,9.5605,17.8912,0.0250,3.2430,0.0000,2.4198,0.1110
03/28/2025 09:54:00,7.3018,8.9856,10.0348,18.7721,0.0271,3.2355,0.0000,2.4102,0.1106
03/28/2025 09:55:00,6.9894,8.0835,9.3246,17.5091,0.0207,3.2530,0.0000,2.4273,0.1120
03/28/2025 09:56:00,7.4788,8.4688,9.9565,16.5270,0.0248,3.2517,0.0000,2.4266,0.1069
03/28/2025 09:57:00,8.3801,9.7807,11.3642,15.0127,0.0366,3.2175,0.0000,2.3945,0.1019
03/28/2025 09:58:00,6.5093,7.4926,9.4628,8.4145,0.0348,1.1896,0.0006,2.4127,0.1012
03/28/2025 09:59:00,6.2566,7.1395,9.1806,8.4060,0.0329,0.4017,0.0014,2.4129,0.1012
03/28/2025 10:00:00,6.3024,9.0080,9.3000,8.2877,0.0363,0.3991,0.0002,2.4006,0.1074
03/28/2025 10:01:00,7.4088,10.7825,10.2562,8.7664,0.0395,0.3973,0.0004,2.3902,0.1086
03/28/2025 10:02:00,11.8015,16.5262,16.7926,18.5939,0.0597,2.7358,0.0034,2.3165,0.1044
03/28/2025 10:03:00,11.8497,15.7533,16.8730,17.4850,0.0573,3.1787,0.0003,2.3297,0.1005
03/28/2025 10:04:00,11.8392,15.2774,16.9738,17.4720,0.0545,3.1718,0.0007,2.3297,0.0999
03/28/2025 10:05:00,10.9974,12.2240,14.6031,15.5829,0.0463,3.1976,0.0004,2.3645,0.0980
03/28/2025 10:06:00,10.3590,11.0590,13.1105,15.6311,0.0428,3.2086,0.0001,3.7160,0.0982
03/28/2025 10:07:00,12.2500,14.0128,15.9482,19.4863,0.0488,3.1711,0.0017,9.0092,0.1005
03/28/2025 10:08:00,12.4998,14.5996,16.7826,21.2242,0.0514,3.1599,0.0029,9.1248,0.1003
03/28/2025 10:09:00,12.2995,14.6104,16.2157,21.2111,0.0488,3.1683,0.0024,9.1365,0.1009
03/28/2025 10:10:00,11.6383,14.7011,16.0553,21.3076,0.0482,3.1774,0.0003,9.1061,0.1008
03/28/2025 10:11:00,11.5962,14.7200,15.8285,21.4248,0.0482,3.1805,0.0001,9.1122,0.1011
03/28/2025 10:12:00,9.4954,12.0201,13.2256,12.9104,0.0435,3.2166,0.0000,9.2348,0.1009
03/28/2025 10:13:00,8.7947,10.8505,12.3691,9.7155,0.0413,3.2349,0.0000,9.3040,0.1009
03/28/2025 10:14:00,8.7992,10.6661,12.2529,9.5724,0.0408,3.2376,0.0000,9.3120,0.1009
03/28/2025 10:15:00,8.8374,10.3340,11.9304,9.5913,0.0401,3.2305,0.0000,9.2871,0.1001
03/28/2025 10:16:00,9.2234,10.0019,11.6075,10.1461,0.0395,3.2307,0.0000,9.2878,0.0995
03/28/2025 10:17:00,11.7988,13.6598,15.5547,21.4153,0.0515,3.1853,0.0002,9.1073,0.1038
03/28/2025 10:18:00,11.2270,13.0569,14.5020,19.4914,0.0471,3.2016,0.0001,9.1715,0.1027
03/28/2025 10:19:00,10.5162,12.3894,13.7812,17.3967,0.0428,3.2133,0.0000,9.2123,0.1012
03/28/2025 10:20:00,10.4596,12.3397,13.8098,16.9059,0.0424,3.2099,0.0000,8.9799,0.1010
03/28/2025 10:21:00,9.4091,10.6026,12.8401,16.9558,0.0393,3.2226,0.0000,4.3979,0.1013
03/28/2025 10:22:00,9.7265,11.9564,14.2416,16.7247,0.0575,6.1621,0.0005,2.3874,0.1029
03/28/2025 10:23:00,10.5050,12.8439,15.4951,16.4776,0.0710,6.9395,0.0009,2.3622,0.1066
03/28/2025 10:24:00,8.4796,9.6891,12.5077,16.8639,0.0431,6.8947,0.0020,2.3947,0.1028
03/28/2025 10:25:00,6.6091,7.1899,10.0981,17.2314,0.0225,7.2986,0.0064,2.4402,0.1061
03/28/2025 10:26:00,6.0677,6.6966,9.6310,15.5847,0.0213,7.2874,0.0064,2.4527,0.1062
03/28/2025 10:27:00,6.4264,7.1222,10.2944,16.2250,0.0283,6.3829,0.0041,2.4598,0.1062
03/28/2025 10:28:00,6.4855,7.7845,10.7061,15.6849,0.0307,5.2838,0.0015,2.4497,0.1061
03/28/2025 10:29:00,6.6729,8.2280,11.1701,17.0876,0.0317,7.3346,0.0030,2.4364,0.1065
03/28/2025 10:30:00,7.7882,9.8120,12.4888,15.2699,0.0361,7.2918,0.0024,2.4210,0.1064
03/28/2025 10:31:00,6.0615,7.4758,10.3534,15.9148,0.0277,7.3215,0.0025,2.4573,0.1075
03/28/2025 10:32:00,7.7044,9.8248,12.4861,24.8519,0.0330,5.4821,0.0063,2.4368,0.1108
03/28/2025 10:33:00,6.8112,8.2083,11.0813,24.8718,0.0225,0.6607,0.0048,2.4577,0.1143
03/28/2025 10:34:00,7.4479,8.9226,11.5510,22.8753,0.0262,4.5900,0.0030,2.4539,0.1137
03/28/2025 10:35:00,7.9247,9.9478,12.5367,22.9655,0.0313,7.3616,0.0053,2.4437,0.1130
03/28/2025 10:36:00,8.5532,10.5208,13.3087,24.8603,0.0347,7.3395,0.0073,2.4412,0.1135
03/28/2025 10:37:00,7.8225,9.2978,11.9331,22.0228,0.0315,7.2662,0.0045,2.3631,0.1071
03/28/2025 10:38:00,9.3246,11.4236,13.9387,23.1459,0.0393,7.1274,0.0063,7.7120,0.1066
03/28/2025 10:39:00,9.2650,11.5619,14.2024,22.3137,0.0386,7.1041,0.0059,9.0925,0.1082
03/28/2025 10:40:00,7.9097,10.2169,12.5179,18.5151,0.0325,7.1584,0.0040,9.0864,0.1090
03/28/2025 10:41:00,8.7046,11.3723,14.0361,22.1581,0.0372,7.0307,0.0040,9.0115,0.1099
03/28/2025 10:42:00,7.6079,9.7384,12.3118,17.1208,0.0350,7.0805,0.0030,9.0715,0.1083
03/28/2025 10:43:00,7.2127,9.3283,11.7948,16.0498,0.0328,7.0368,0.0031,9.0732,0.1079
03/28/2025 10:44:00,7.0694,9.4191,11.8445,16.1886,0.0330,7.0403,0.0035,9.0250,0.1085
03/28/2025 10:45:00,8.6884,11.4809,13.5893,18.1688,0.0402,7.0058,0.0027,8.9676,0.1084
03/28/2025 10:46:00,10.1331,13.2680,15.3199,24.6436,0.0463,6.9308,0.0050,8.8574,0.1086
03/28/2025 10:47:00,8.7391,11.2085,13.5852,22.2823,0.0385,6.9829,0.0050,8.9428,0.1089
03/28/2025 10:48:00,7.3889,9.1820,11.8654,16.6892,0.0312,6.9412,0.0024,8.9899,0.1065
03/28/2025 10:49:00,6.9865,8.7497,11.2393,20.0884,0.0235,3.3767,0.0011,9.2256,0.1120
03/28/2025 10:50:00,8.7078,11.5993,14.0666,17.8487,0.0399,1.3805,0.0001,9.1382,0.1052
03/28/2025 10:51:00,8.6157,11.2674,13.8586,17.9527,0.0470,7.4928,0.0019,5.7040,0.1071
03/28/2025 10:52:00,7.0077,8.8926,11.3894,19.8597,0.0310,7.2433,0.0015,2.4238,0.1122
03/28/2025 10:53:00,7.4191,9.1086,11.7511,19.2848,0.0291,7.1676,0.0028,2.4126,0.1123
03/28/2025 10:54:00,7.4805,9.1074,11.7871,22.7498,0.0279,7.1249,0.0049,2.4173,0.1132
03/28/2025 10:55:00,7.1402,8.3118,10.3528,21.1755,0.0253,7.1260,0.0038,2.4256,0.1095
03/28/2025 10:56:00,5.5679,6.2673,6.3798,15.1915,0.0174,5.1472,0.0028,2.4648,0.1009
03/28/2025 10:57:00,3.7737,6.3668,5.4995,13.6598,0.0210,0.5614,0.0001,2.4932,0.1008
03/28/2025 10:58:00,4.3382,5.8169,5.4142,16.6383,0.0208,0.3927,0.0000,2.4790,0.1027
03/28/2025 10:59:00,5.2405,6.5020,6.4236,8.7997,0.0207,4.0933,0.0012,2.4536,0.0996
03/28/2025 11:00:00,5.8778,7.2372,7.4505,8.0490,0.0319,7.2639,0.0016,2.4410,0.0993
03/28/2025 11:01:00,8.6645,10.4924,11.0513,18.2691,0.0334,7.2667,0.0050,2.4145,0.1013
03/28/2025 11:02:00,10.0968,12.8389,13.9619,17.5865,0.0444,6.6136,0.0035,2.3779,0.0992
03/28/2025 11:03:00,10.4919,13.4400,14.2066,16.7262,0.0462,7.1186,0.0048,2.3698,0.0994
03/28/2025 11:04:00,9.2267,12.1871,12.6643,15.2337,0.0494,7.1145,0.0041,3.1625,0.1032
03/28/2025 11:05:00,8.6737,12.9239,12.9817,15.4229,0.0612,5.3586,0.0020,7.3718,0.1082
03/28/2025 11:06:00,8.6214,12.8609,12.6489,16.3024,0.0550,3.3405,0.0014,7.3656,0.1067
03/28/2025 11:07:00,8.6724,11.7026,11.3913,15.4221,0.0432,0.3843,0.0003,7.3843,0.1061
03/28/2025 11:08:00,10.4821,13.6400,13.3678,16.1841,0.0608,4.1374,0.0024,7.3189,0.1094
03/28/2025 11:09:00,12.3313,16.9085,16.6104,19.7010,0.0879,7.1532,0.0077,7.2203,0.1150
03/28/2025 11:10:00,9.6539,12.9847,12.5324,11.7209,0.0674,7.1579,0.0014,3.1545,0.1106
03/28/2025 11:11:00,7.9932,10.5789,10.5510,9.0912,0.0576,7.1289,0.0001,0.0145,0.1083
03/28/2025 11:12:00,7.0756,9.3309,8.8054,5.1848,0.0539,7.1218,0.0000,0.0112,0.1080
03/28/2025 11:13:00,7.8072,10.2498,9.8171,5.3957,0.0564,7.0848,0.0004,2.6880,0.1085
03/28/2025 11:14:00,8.6335,11.3528,10.9109,4.3891,0.0608,7.0804,0.0000,7.0426,0.1088
03/28/2025 11:15:00,11.8765,15.8314,15.3014,20.0621,0.0711,5.5468,0.0012,6.6914,0.1130
03/28/2025 11:16:00,13.4798,17.6378,17.1744,24.4746,0.0733,6.0310,0.0029,8.2307,0.1136
03/28/2025 11:17:00,13.7092,17.6292,17.4401,23.9311,0.0707,7.1397,0.0039,9.1887,0.1122
03/28/2025 11:18:00,13.0961,16.1541,15.4769,27.3451,0.0511,7.0954,0.0076,9.3206,0.1103
03/28/2025 11:19:00,12.9043,15.6636,15.1878,28.0391,0.0467,7.1334,0.0062,9.2989,0.1096
03/28/2025 11:20:00,13.0277,15.4941,14.9970,28.1744,0.0451,7.1374,0.0068,9.3351,0.1099
03/28/2025 11:21:00,13.9390,16.7976,16.7636,27.9337,0.0577,7.0383,0.0076,9.2800,0.1113
03/28/2025 11:22:00,13.6526,16.3733,16.8882,21.3992,0.0635,6.9454,0.0061,9.1273,0.1088
03/28/2025 11:23:00,13.8897,17.0893,17.5442,20.0245,0.0656,6.7066,0.0054,9.2072,0.1095
03/28/2025 11:24:00,12.9299,15.5188,15.5416,18.9795,0.0546,6.4411,0.0050,9.2842,0.1085
03/28/2025 11:25:00,12.2832,14.1428,14.3277,16.3182,0.0538,7.1547,0.0056,9.2711,0.1079
03/28/2025 11:26:00,10.9317,12.5488,12.8052,14.7574,0.0485,7.0722,0.0044,9.3739,0.1073
03/28/2025 11:27:00,12.1760,14.3862,15.2237,14.7317,0.0531,7.0466,0.0049,9.2594,0.1055
03/28/2025 11:28:00,12.1481,14.6425,15.0494,16.7992,0.0466,5.0128,0.0028,9.2761,0.1041
03/28/2025 11:29:00,10.2779,11.8156,12.6604,14.6225,0.0250,0.5527,0.0000,9.3564,0.0987
03/28/2025 11:30:00,11.4056,13.4779,14.8179,21.4259,0.0314,0.3828,0.0003,9.2848,0.1020
03/28/2025 11:31:00,11.6561,13.9123,14.3830,26.6238,0.0293,0.3804,0.0004,9.2891,0.1094
03/28/2025 11:32:00,10.3149,12.5946,12.9250,17.6012,0.0247,0.3825,0.0000,9.3361,0.1059
03/28/2025 11:33:00,10.2481,12.2587,12.5831,22.0037,0.0301,0.3823,0.0000,8.8679,0.1103
03/28/2025 11:34:00,9.9106,11.9845,12.3238,23.5230,0.0248,0.3844,0.0008,3.1640,0.1099
03/28/2025 11:35:00,8.4612,9.8024,10.4192,20.1000,0.0271,0.3860,0.0000,2.4504,0.1102
03/28/2025 11:36:00,10.2262,12.4062,12.8658,22.2560,0.0260,0.3828,0.0015,2.4148,0.1084
03/28/2025 11:37:00,10.2164,12.6716,12.2083,23.1089,0.0240,0.3831,0.0017,2.4106,0.1103
03/28/2025 11:38:00,9.0958,10.6494,9.7500,25.1746,0.0332,0.3860,0.0028,2.4427,0.1150
03/28/2025 11:39:00,8.7766,10.2541,9.5998,24.4921,0.0319,0.3868,0.0025,2.4482,0.1150
03/28/2025 11:40:00,6.9782,8.1469,7.3883,18.4241,0.0253,0.3907,0.0000,2.4672,0.1128
03/28/2025 11:41:00,6.6081,7.6909,6.9853,16.6240,0.0244,0.3910,0.0000,2.4675,0.1121
03/28/2025 11:42:00,7.6793,9.1908,8.4527,18.8770,0.0242,0.3894,0.0000,2.4545,0.1121
03/28/2025 11:43:00,6.6765,8.0303,7.1956,16.5776,0.0248,0.3924,0.0000,2.4702,0.1127
03/28/2025 11:44:00,7.1134,8.7781,7.8515,18.6634,0.0249,0.3912,0.0006,2.4554,0.1130
03/28/2025 11:45:00,7.9429,9.9356,8.9714,21.0574,0.0247,0.3895,0.0005,2.4477,0.1132
03/28/2025 11:46:00,9.3590,11.3598,10.2915,21.7436,0.0291,5.3241,0.0017,2.4327,0.1129
03/28/2025 11:47:00,8.1633,9.6713,9.4140,17.5988,0.0234,5.3652,0.0011,2.4358,0.1120
03/28/2025 11:48:00,6.2056,7.0958,6.3281,11.7567,0.0222,0.9366,0.0000,2.4658,0.1090
03/28/2025 11:49:00,10.9594,12.7459,12.1560,16.1789,0.0437,5.4467,0.0009,2.4126,0.1087
03/28/2025 11:50:00,14.4451,17.5291,17.4406,19.1655,0.0649,7.4588,0.0059,8.7277,0.1098
03/28/2025 11:51:00,12.2087,13.2688,13.7591,17.8805,0.0370,7.4664,0.0075,9.5306,0.1061
03/28/2025 11:52:00,11.9477,12.9248,12.9570,18.2593,0.0350,7.5509,0.0072,9.4241,0.1067
03/28/2025 11:53:00,11.9625,13.1865,13.1963,22.1638,0.0309,4.8233,0.0041,9.3494,0.1076
03/28/2025 11:54:00,10.7013,11.1408,11.3706,16.1916,0.0305,4.2180,0.0024,9.4238,0.1051
03/28/2025 11:55:00,11.5485,12.0478,12.3506,16.6539,0.0351,7.2318,0.0062,9.4013,0.1008
03/28/2025 11:56:00,9.1323,9.6322,10.6909,15.2762,0.0428,12.1524,0.0190,9.5326,0.1049
03/28/2025 11:57:00,8.5266,8.7225,9.0602,16.5931,0.0312,10.3336,0.0169,9.5385,0.1037
03/28/2025 11:58:00,7.7766,8.2217,8.6073,14.9175,0.0306,10.3260,0.0168,9.5294,0.1054
03/28/2025 11:59:00,9.9975,11.9772,11.3396,28.9129,0.0290,2.6748,0.0081,9.3670,0.1133
03/28/2025 12:00:00,9.0378,10.3185,9.6637,28.8747,0.0297,0.3874,0.0032,9.4760,0.1160
03/28/2025 12:01:00,12.0090,14.1966,14.6166,27.7931,0.0532,9.7399,0.0173,8.7937,0.1128
03/28/2025 12:02:00,9.9328,10.6862,10.8716,28.8455,0.0335,10.2476,0.0206,2.9931,0.1091
03/28/2025 12:03:00,8.0971,8.2922,8.2868,22.5082,0.0272,10.3135,0.0165,2.4928,0.1052
03/28/2025 12:04:00,8.9055,9.5073,9.4651,25.1281,0.0310,10.2598,0.0176,2.4766,0.1055
03/28/2025 12:05:00,9.9756,10.7395,10.7738,23.1702,0.0316,10.1893,0.0166,2.4562,0.1103
03/28/2025 12:06:00,10.3903,11.4690,11.7837,22.2160,0.0341,10.1637,0.0163,2.4449,0.1100
03/28/2025 12:07:00,12.2211,14.4444,14.2800,25.0363,0.0448,7.1232,0.0126,2.4135,0.1091
03/28/2025 12:08:00,12.1010,14.4431,14.5600,22.5348,0.0577,10.0841,0.0145,2.4116,0.1120
03/28/2025 12:09:00,8.6724,10.2429,10.1679,12.2726,0.0536,10.1870,0.0127,2.4510,0.1112
03/28/2025 12:10:00,7.9223,9.0213,8.8799,15.7254,0.0436,10.1905,0.0131,2.4559,0.1092
03/28/2025 12:11:00,7.0525,7.1098,7.2371,18.4470,0.0280,10.2576,0.0150,2.4871,0.1055
03/28/2025 12:12:00,5.4730,5.3848,5.1928,13.2670,0.0195,10.3067,0.0154,2.4959,0.1049
03/28/2025 12:13:00,8.4667,9.3851,9.0989,23.2634,0.0356,10.1904,0.0156,2.4627,0.1079
03/28/2025 12:14:00,7.7888,8.5361,8.4295,20.2686,0.0352,10.2355,0.0146,2.4770,0.1078
03/28/2025 12:15:00,6.7292,7.0789,6.8655,19.2696,0.0243,10.3106,0.0158,2.4911,0.1101
03/28/2025 12:16:00,7.1980,7.5731,7.6709,19.9113,0.0270,10.2777,0.0154,2.4848,0.1113
03/28/2025 12:17:00,7.7278,8.3130,8.1522,20.0025,0.0304,10.2482,0.0156,3.7274,0.1087
03/28/2025 12:18:00,10.0670,11.3849,11.7646,17.3616,0.0497,10.1582,0.0158,9.4082,0.1107
03/28/2025 12:19:00,10.6266,12.0509,12.5346,17.6081,0.0545,10.1229,0.0149,9.5641,0.1114
03/28/2025 12:20:00,10.4906,11.7800,12.3839,18.0665,0.0527,10.1066,0.0153,9.4749,0.1107
03/28/2025 12:21:00,10.1883,11.5850,11.7586,17.3752,0.0501,10.1230,0.0154,9.4928,0.1095
03/28/2025 12:22:00,10.6823,12.9599,12.3591,20.5064,0.0513,10.0908,0.0128,9.4402,0.1114
03/28/2025 12:23:00,9.0802,12.0686,9.6123,15.4665,0.0453,8.4426,0.0068,9.5092,0.1139
03/28/2025 12:24:00,9.8318,12.6336,9.5597,19.2365,0.0290,1.8066,0.0014,9.4803,0.1125
03/28/2025 12:25:00,11.5615,14.9487,13.4999,21.0879,0.0639,10.0581,0.0105,9.3159,0.1160
03/28/2025 12:26:00,9.8424,11.8078,12.0016,13.8511,0.0561,10.1606,0.0144,9.4389,0.1115
03/28/2025 12:27:00,12.7682,14.7738,15.8326,15.4001,0.0643,10.0368,0.0141,9.2802,0.1107
03/28/2025 12:28:00,15.0723,17.9954,18.8760,25.7501,0.0738,9.9148,0.0158,9.0670,0.1136
03/28/2025 12:29:00,14.8707,17.2039,17.4962,22.2751,0.0729,9.9034,0.0143,6.2263,0.1137
03/28/2025 12:30:00,12.1549,13.1180,14.2076,16.4708,0.0604,9.9943,0.0149,2.4166,0.1094
03/28/2025 12:31:00,10.0085,10.8022,11.2423,15.5593,0.0525,10.1274,0.0157,2.4485,0.1100
03/28/2025 12:32:00,9.0714,9.4581,9.9964,16.9128,0.0445,10.1867,0.0159,2.4685,0.1087
03/28/2025 12:33:00,8.7749,9.3760,9.1142,17.6402,0.0411,10.1955,0.0155,2.4695,0.1092
03/28/2025 12:34:00,7.4204,8.5699,7.9481,17.5391,0.0337,10.2083,0.0144,2.4697,0.1084
03/28/2025 12:35:00,6.9023,7.7709,6.8494,18.4578,0.0241,10.6260,0.0149,2.4843,0.1098
03/28/2025 12:36:00,8.4007,9.6883,8.6036,17.0351,0.0356,5.9189,0.0013,2.4638,0.1048
03/28/2025 12:37:00,7.7631,8.5673,7.9888,17.0529,0.0323,7.6209,0.0049,2.4828,0.1070
03/28/2025 12:38:00,6.0129,4.6026,3.8903,9.6290,0.0215,9.5825,0.0115,2.5336,0.1014
03/28/2025 12:39:00,6.3909,5.2535,4.5258,12.1342,0.0222,9.1661,0.0103,2.5347,0.1039
03/28/2025 12:40:00,4.3072,4.4319,4.9301,6.2801,0.0146,8.6969,0.0055,2.5578,0.1042
03/28/2025 12:41:00,4.8764,3.9673,4.7736,4.2939,0.0159,8.3756,0.0058,2.5558,0.1014
03/28/2025 12:42:00,7.2904,6.3606,5.6382,14.1663,0.0239,8.1866,0.0058,2.5280,0.1026
03/28/2025 12:43:00,7.0494,6.3045,5.7195,14.2541,0.0218,8.1086,0.0071,2.5045,0.1029
03/28/2025 12:44:00,6.7533,6.8197,5.7192,12.3530,0.0222,8.0511,0.0037,2.4975,0.1058
03/28/2025 12:45:00,7.9155,8.6643,7.5159,11.9405,0.0308,7.9252,0.0025,3.1047,0.1029
03/28/2025 12:46:00,10.6177,11.9364,11.4418,14.8439,0.0410,7.8523,0.0056,9.3725,0.1058
03/28/2025 12:47:00,10.7016,11.8247,11.2469,16.1222,0.0390,7.9187,0.0072,9.5411,0.1042
03/28/2025 12:48:00,11.4684,13.0625,12.3801,18.2972,0.0440,7.7878,0.0072,9.4615,0.1065
03/28/2025 12:49:00,12.8894,15.0347,14.3368,20.6802,0.0546,7.7562,0.0069,9.4183,0.1106
03/28/2025 12:50:00,12.6335,14.5439,13.8620,20.8329,0.0503,7.7285,0.0072,9.4407,0.1100
03/28/2025 12:51:00,12.0665,13.3627,12.8912,19.2159,0.0460,7.6663,0.0068,9.5248,0.1089
03/28/2025 12:52:00,8.0118,8.5750,8.2005,8.2952,0.0300,7.6875,0.0043,9.7787,0.1033
03/28/2025 12:53:00,6.8185,7.7485,7.2793,8.3505,0.0241,7.7059,0.0031,9.7847,0.1081
03/28/2025 12:54:00,9.2019,11.0405,10.5715,10.0683,0.0375,7.6981,0.0037,9.6312,0.1034
03/28/2025 12:55:00,10.3208,12.2010,12.3731,8.7828,0.0392,7.6694,0.0034,9.5764,0.1039
03/28/2025 12:56:00,12.6593,15.8124,15.1566,18.9316,0.0487,7.6118,0.0031,9.4473,0.1118
03/28/2025 12:57:00,12.5157,14.9388,15.2308,17.1971,0.0464,7.5783,0.0049,9.4722,0.1086
03/28/2025 12:58:00,12.1246,14.3041,14.6383,15.7834,0.0434,7.5961,0.0051,9.1944,0.1075
03/28/2025 12:59:00,9.7918,11.7149,12.0637,15.6196,0.0404,7.5646,0.0028,4.2112,0.1054
03/28/2025 13:00:00,8.7898,10.6369,10.2258,15.7318,0.0391,7.4804,0.0016,2.4899,0.1042
03/28/2025 13:01:00,8.6330,10.8822,10.5109,16.7638,0.0388,7.4866,0.0009,2.4744,0.1068
03/28/2025 13:02:00,8.7795,11.2155,10.3803,16.8884,0.0408,7.4741,0.0002,2.4682,0.1052
03/28/2025 13:03:00,7.5587,9.6416,8.6953,16.9777,0.0315,7.4597,0.0004,2.4781,0.1094
03/28/2025 13:04:00,6.5564,8.0852,7.1870,17.1488,0.0228,7.4930,0.0006,2.5041,0.1137
03/28/2025 13:05:00,5.0303,5.7440,5.2430,12.5149,0.0145,7.5436,0.0015,2.5286,0.1151
03/28/2025 13:06:00,4.4812,3.7854,3.6870,5.8753,0.0141,7.5821,0.0020,2.5559,0.1039
03/28/2025 13:07:00,3.8639,3.4244,3.1306,4.4331,0.0110,7.6186,0.0012,2.5702,0.1035
03/28/2025 13:08:00,4.4950,4.2341,3.5276,6.6581,0.0136,7.5823,0.0016,2.5648,0.1038
03/28/2025 13:09:00,5.2390,5.1818,4.3140,9.5174,0.0180,7.5440,0.0012,2.5503,0.1040
03/28/2025 13:10:00,5.7950,5.9151,4.9206,11.6453,0.0196,7.5253,0.0014,2.5442,0.1046
03/28/2025 13:11:00,8.1700,9.0654,8.4893,21.1925,0.0278,7.4609,0.0021,2.5052,0.1054
03/28/2025 13:12:00,7.9324,8.2989,7.5088,18.7521,0.0255,7.4578,0.0033,2.5100,0.1045
03/28/2025 13:13:00,9.1771,8.5577,7.9711,20.5350,0.0282,7.4662,0.0055,2.5150,0.1036
03/28/2025 13:14:00,8.8945,7.3895,7.0425,17.3334,0.0269,7.4512,0.0069,2.5311,0.1025
03/28/2025 13:15:00,8.9640,7.8853,9.1919,16.0912,0.0309,7.4444,0.0053,2.5098,0.1041
03/28/2025 13:16:00,9.0276,8.0620,10.3354,17.9379,0.0303,7.4271,0.0044,2.4984,0.1059
03/28/2025 13:17:00,8.0954,6.8937,9.2522,16.2713,0.0246,7.4333,0.0042,2.5107,0.1060
03/28/2025 13:18:00,8.1571,6.9573,9.2390,16.2236,0.0257,7.4031,0.0032,2.5048,0.1058
03/28/2025 13:19:00,9.0152,8.2023,10.6088,16.3023,0.0312,7.4421,0.0028,2.5035,0.1063
03/28/2025 13:20:00,10.1393,10.1695,12.9343,14.9665,0.0485,7.3513,0.0016,2.4717,0.1049
03/28/2025 13:21:00,7.8087,6.6592,9.2521,8.7372,0.0335,7.4038,0.0012,2.5112,0.1047
03/28/2025 13:22:00,8.6433,7.8610,10.4574,9.8654,0.0419,7.3724,0.0012,2.4910,0.1042
03/28/2025 13:23:00,9.5358,8.8604,11.4199,11.7828,0.0416,7.3479,0.0023,2.4773,0.1045
03/28/2025 13:24:00,14.4707,16.6004,19.6580,19.1129,0.0786,7.2031,0.0029,2.3914,0.1081
03/28/2025 13:25:00,14.4037,17.5084,20.6845,18.9933,0.0831,7.2353,0.0023,2.3898,0.1074
03/28/2025 13:26:00,15.7289,19.5532,22.8259,19.5389,0.0891,7.2400,0.0029,7.8704,0.1092
03/28/2025 13:27:00,16.6031,21.1077,23.9939,22.3272,0.0941,7.1921,0.0057,9.3278,0.1120
03/28/2025 13:28:00,14.9626,18.6987,21.6881,22.0854,0.0878,7.2087,0.0035,9.3286,0.1101
03/28/2025 13:29:00,12.5935,15.6240,17.7570,14.5837,0.0734,7.1986,0.0007,9.4639,0.1055
03/28/2025 13:30:00,11.6841,14.1911,16.2784,14.1593,0.0622,7.2187,0.0007,9.4769,0.1066
03/28/2025 13:31:00,10.6931,12.3324,14.3972,18.5279,0.0385,7.2545,0.0030,9.4577,0.1141
03/28/2025 13:32:00,11.2181,13.1200,14.9710,20.6987,0.0426,7.2354,0.0035,9.3878,0.1133
03/28/2025 13:33:00,9.1671,10.2997,12.0361,15.4184,0.0294,7.2650,0.0028,8.2695,0.1147
03/28/2025 13:34:00,6.6486,7.0881,8.8739,12.7945,0.0207,7.3005,0.0004,2.5049,0.1150
03/28/2025 13:35:00,5.3910,5.2882,7.2169,9.8514,0.0187,7.3042,0.0010,2.5131,0.1136
03/28/2025 13:36:00,7.2171,7.6837,9.4174,17.2807,0.0244,7.2245,0.0023,2.4830,0.1136
03/28/2025 13:37:00,8.2980,9.0990,10.8661,18.1829,0.0274,7.2107,0.0015,2.4749,0.1144
03/28/2025 13:38:00,9.3640,10.3394,11.9228,21.7196,0.0286,7.2215,0.0026,2.4642,0.1154
03/28/2025 13:39:00,8.5602,9.2656,10.8788,17.9029,0.0248,7.2189,0.0011,2.4778,0.1149
03/28/2025 13:40:00,10.0765,10.2247,12.0592,21.1500,0.0298,7.2299,0.0044,2.4685,0.1102
03/28/2025 13:41:00,9.9031,9.4375,11.1647,18.3518,0.0279,7.2359,0.0044,2.4740,0.1052
03/28/2025 13:42:00,10.3310,9.6806,11.7888,19.3967,0.0303,7.2139,0.0055,2.4725,0.1048
03/28/2025 13:43:00,9.4877,8.4710,10.7797,17.9054,0.0278,7.2420,0.0038,0.2421,0.1048
03/28/2025 13:44:00,9.7124,8.5447,11.0330,20.0218,0.0287,7.2371,0.0038,0.0425,0.1047
03/28/2025 13:45:00,8.7263,7.2174,9.7449,17.1503,0.0287,7.2635,0.0037,0.0411,0.1050
03/28/2025 13:46:00,7.3054,5.4786,8.0472,11.9299,0.0243,7.2861,0.0025,0.0425,0.1044
03/28/2025 13:47:00,8.2599,6.7342,9.3676,9.3168,0.0277,7.2593,0.0040,4.1306,0.1033
03/28/2025 13:48:00,11.5013,11.0195,13.5102,16.5533,0.0420,7.2475,0.0075,9.6446,0.1031
03/28/2025 13:49:00,12.5758,12.6905,14.9764,20.7597,0.0466,7.2764,0.0075,9.6040,0.1038
03/28/2025 13:50:00,12.5000,12.4162,14.8216,20.3207,0.0424,7.2390,0.0071,9.5676,0.1033
03/28/2025 13:51:00,12.9005,12.5427,14.9513,20.4177,0.0422,7.2658,0.0078,9.5443,0.1033
03/28/2025 13:52:00,13.8816,14.3305,16.7434,26.0305,0.0450,7.2401,0.0084,9.4585,0.1054
03/28/2025 13:53:00,12.6624,12.6962,14.9243,20.7723,0.0408,7.2398,0.0086,9.5196,0.1040
03/28/2025 13:54:00,11.0951,10.7182,13.4276,17.6879,0.0367,7.2511,0.0067,7.3993,0.1054
03/28/2025 13:55:00,8.7268,8.6508,10.8272,16.3838,0.0273,7.2852,0.0024,2.6735,0.1116
03/28/2025 13:56:00,8.0616,7.8250,9.9101,16.4637,0.0252,7.2552,0.0018,0.0496,0.1110
03/28/2025 13:57:00,10.3534,11.0297,13.1896,18.5384,0.0330,7.1762,0.0016,0.0472,0.1125
03/28/2025 13:58:00,9.2147,9.6621,12.1602,12.4388,0.0340,7.2483,0.0008,0.0468,0.1083
03/28/2025 13:59:00,6.6490,6.3908,8.9020,4.5651,0.0267,7.2859,0.0007,0.0438,0.1039
03/28/2025 14:00:00,6.4966,6.3625,8.8363,4.2604,0.0256,7.3036,0.0005,0.0440,0.1042
03/28/2025 14:01:00,7.5225,8.0263,10.2671,12.9658,0.0292,7.2697,0.0009,0.0465,0.1077
03/28/2025 14:02:00,7.8237,8.5988,10.0596,21.5635,0.0294,7.2290,0.0032,0.0465,0.1136
03/28/2025 14:03:00,7.3423,7.6452,9.1974,18.3582,0.0236,7.2419,0.0013,0.0456,0.1124
03/28/2025 14:04:00,8.4962,8.2821,10.5293,17.5301,0.0266,7.1894,0.0037,0.0457,0.1073
03/28/2025 14:05:00,8.4392,8.9005,10.6579,19.5066,0.0274,7.2553,0.0009,0.0449,0.1140
03/28/2025 14:06:00,7.7715,8.1865,9.9068,17.5369,0.0239,7.2663,0.0010,0.0454,0.1142
03/28/2025 14:07:00,8.3546,9.0845,10.7232,17.4586,0.0315,7.2259,0.0007,0.0456,0.1113
03/28/2025 14:08:00,8.2721,8.8147,10.8474,18.7097,0.0279,7.2118,0.0015,0.0460,0.1132
03/28/2025 14:09:00,9.4662,10.8228,12.5933,19.1669,0.0440,7.1837,0.0004,0.0460,0.1074
03/28/2025 14:10:00,9.3492,10.4912,12.6704,16.1893,0.0503,7.1724,0.0011,0.0466,0.1050
03/28/2025 14:11:00,7.9238,8.8596,11.2377,9.7493,0.0506,7.1839,0.0000,0.0439,0.1042
03/28/2025 14:12:00,5.5198,4.9203,7.0694,9.7513,0.0203,7.2817,0.0015,0.0444,0.1059
03/28/2025 14:13:00,5.2985,4.7284,6.7457,9.4976,0.0178,7.2621,0.0022,0.0447,0.1059
03/28/2025 14:14:00,7.3348,7.6548,9.5500,16.1496,0.0291,7.1936,0.0011,0.0463,0.1061
03/28/2025 14:15:00,10.4351,12.3944,14.5381,22.5566,0.0575,7.1210,0.0048,0.0481,0.1057
03/28/2025 14:16:00,11.1622,13.4521,15.8685,21.8299,0.0657,7.0710,0.0047,0.0483,0.1047
03/28/2025 14:17:00,11.8289,13.9951,15.9938,22.2870,0.0681,7.0443,0.0053,0.0463,0.1054
03/28/2025 14:18:00,11.5046,12.0227,14.4037,15.7057,0.0663,7.0515,0.0032,0.0455,0.1068
03/28/2025 14:19:00,12.3876,12.6643,15.3987,17.4364,0.0694,7.0176,0.0048,0.0485,0.1085
03/28/2025 14:20:00,12.4912,12.1356,14.7103,16.3311,0.0682,7.0551,0.0055,0.0500,0.1087
03/28/2025 14:21:00,10.9946,9.5928,12.2843,10.3317,0.0595,7.0435,0.0044,0.0461,0.1063
03/28/2025 14:22:00,9.4641,7.8673,10.3738,10.4864,0.0431,3.6359,0.0011,0.0443,0.1005
03/28/2025 14:23:00,8.2795,6.1798,8.7898,10.7406,0.0268,0.3954,0.0001,0.0443,0.0995
03/28/2025 14:24:00,5.7849,4.9611,5.3938,6.7135,0.0154,0.3999,0.0000,0.0427,0.1009
03/28/2025 14:25:00,3.7154,8.3613,2.7009,5.4174,0.0101,0.4028,0.0001,0.0416,0.1023
03/28/2025 14:26:00,4.3573,7.1155,3.2643,9.4039,0.0109,0.4013,0.0000,0.0420,0.1036
03/28/2025 14:27:00,5.8611,6.1324,6.9338,19.6058,0.0122,0.4041,0.0004,0.0462,0.1135
03/28/2025 14:28:00,6.0946,5.8880,7.6588,19.8429,0.0129,0.4047,0.0012,0.0467,0.1141
03/28/2025 14:29:00,6.1754,5.9384,7.5206,19.4942,0.0133,0.4042,0.0005,0.0447,0.1141
03/28/2025 14:30:00,5.8699,5.5630,7.0396,17.9894,0.0132,0.4050,0.0000,0.0445,0.1139
03/28/2025 14:31:00,9.3965,10.8400,12.4662,18.3010,0.0501,6.0809,0.0030,0.0454,0.1107
03/28/2025 14:32:00,12.3865,15.7484,18.2990,16.6605,0.0824,7.4775,0.0016,0.0499,0.1073
03/28/2025 14:33:00,13.1536,16.6186,18.7333,18.0869,0.0811,8.5149,0.0038,0.0488,0.1091
03/28/2025 14:34:00,12.5296,15.7430,18.2713,17.3386,0.0753,7.4400,0.0027,0.0498,0.1088
03/28/2025 14:35:00,9.5897,10.4875,12.5294,17.0927,0.0368,7.5364,0.0011,0.0471,0.1117
03/28/2025 14:36:00,7.7494,8.3687,9.8960,18.0580,0.0292,7.5471,0.0008,0.0458,0.1128
03/28/2025 14:37:00,6.9327,7.1552,8.9931,14.3351,0.0293,7.4942,0.0005,0.0461,0.1067
03/28/2025 14:38:00,7.4278,7.6479,9.9891,15.8938,0.0320,7.4614,0.0015,0.0474,0.1057
03/28/2025 14:39:00,7.0100,7.2618,9.4016,14.8915,0.0301,7.4447,0.0007,0.0474,0.1057
03/28/2025 14:40:00,9.5385,10.6694,12.8521,23.0788,0.0455,7.4043,0.0069,0.0481,0.1061
03/28/2025 14:41:00,10.3360,12.0389,14.6101,24.7827,0.0524,7.3215,0.0081,0.0487,0.1075
03/28/2025 14:42:00,10.9807,11.5034,14.4470,16.6115,0.0638,7.2918,0.0058,0.0476,0.1061
03/28/2025 14:43:00,10.1090,9.8423,12.7237,12.7461,0.0574,7.3070,0.0052,0.0478,0.1038
03/28/2025 14:44:00,9.5160,9.0359,11.7508,11.9061,0.0506,7.3227,0.0062,0.0478,0.1002
03/28/2025 14:45:00,9.6043,10.7971,13.3651,12.8477,0.0617,7.3015,0.0020,0.0462,0.1047
03/28/2025 14:46:00,8.1623,9.8082,12.3368,10.5520,0.0567,7.3027,0.0001,0.0421,0.1050
03/28/2025 14:47:00,6.8130,6.9488,9.4527,13.7230,0.0284,7.3489,0.0010,0.0459,0.1102
03/28/2025 14:48:00,5.4902,5.1312,6.9420,10.9552,0.0206,7.4275,0.0044,0.0467,0.1047
03/28/2025 14:49:00,3.5712,4.6884,4.3931,11.3211,0.0126,7.4732,0.0040,0.0467,0.1054
03/28/2025 14:50:00,1.6566,6.1221,1.8219,3.2755,0.0086,7.5335,0.0036,0.0487,0.1117
03/28/2025 14:51:00,2.0839,6.0043,1.3642,3.0733,0.0078,7.5455,0.0019,0.0402,0.1050
03/28/2025 14:52:00,2.6604,5.2397,2.1454,5.0091,0.0130,7.5124,0.0021,0.0423,0.1050
03/28/2025 14:53:00,3.9255,3.9181,3.8437,11.3104,0.0200,7.4747,0.0018,0.0437,0.1060
03/28/2025 14:54:00,4.4759,3.2163,5.3284,15.5819,0.0248,7.4577,0.0007,0.0443,0.1073
03/28/2025 14:55:00,4.8922,3.6769,6.0972,17.9475,0.0208,7.4519,0.0012,0.0438,0.1080
03/28/2025 14:56:00,5.7141,4.6943,6.6462,21.0659,0.0216,7.4370,0.0025,0.0424,0.1082
03/28/2025 14:57:00,5.1825,3.6652,5.5536,17.8870,0.0196,7.4423,0.0022,0.0414,0.1071
03/28/2025 14:58:00,4.9320,3.6353,5.4960,17.8481,0.0187,7.4291,0.0015,0.0418,0.1073
03/28/2025 14:59:00,5.4698,4.4177,6.2417,20.0339,0.0200,7.3707,0.0018,0.0413,0.1068
03/28/2025 15:00:00,5.7373,5.3843,7.2231,22.7776,0.0235,7.3805,0.0020,0.0432,0.1108
03/28/2025 15:01:00,5.3681,5.9159,8.2461,22.9230,0.0262,7.3529,0.0014,0.0465,0.1134
03/28/2025 15:02:00,6.5783,6.2319,8.2396,22.9835,0.0254,7.4293,0.0042,0.0459,0.1080
03/28/2025 15:03:00,5.1582,4.2302,6.2332,16.6713,0.0241,7.6458,0.0039,0.0472,0.1056
03/28/2025 15:04:00,5.4101,4.3302,6.3079,16.9933,0.0261,7.7397,0.0037,0.0473,0.1057
03/28/2025 15:05:00,3.1654,3.2361,4.1463,10.0830,0.0192,7.7323,0.0016,0.0443,0.1066
03/28/2025 15:06:00,4.3765,4.8953,6.3165,15.7491,0.0243,7.6340,0.0012,0.0455,0.1076
03/28/2025 15:07:00,5.9992,6.9735,9.3508,24.7390,0.0330,7.5378,0.0063,0.0492,0.1152
03/28/2025 15:08:00,5.5754,6.7472,9.3274,24.3692,0.0289,7.5551,0.0067,0.0496,0.1195
03/28/2025 15:09:00,7.8306,9.4850,12.4836,24.4942,0.0399,7.4663,0.0079,0.0503,0.1173
03/28/2025 15:10:00,8.7987,10.9862,13.9895,19.1765,0.0532,7.4845,0.0028,0.0477,0.1113
03/28/2025 15:11:00,11.1839,14.5994,17.4459,21.9333,0.0715,7.4304,0.0074,0.0506,0.1056
03/28/2025 15:12:00,11.0704,14.1373,16.8149,15.4671,0.0673,7.4110,0.0010,0.0452,0.1046
03/28/2025 15:13:00,9.6440,11.6213,14.4674,14.9207,0.0507,7.4870,0.0006,0.0454,0.1100
03/28/2025 15:14:00,7.9592,9.6579,12.3585,17.5099,0.0426,7.4576,0.0017,0.0473,0.1127
03/28/2025 15:15:00,7.0088,8.6470,10.7866,14.0612,0.0390,7.4388,0.0001,0.0438,0.1116
03/28/2025 15:16:00,6.3234,7.0208,7.1365,11.8061,0.0284,7.4934,0.0004,0.0316,0.1040
03/28/2025 15:17:00,5.3619,5.6685,5.1703,8.8487,0.0194,7.5064,0.0008,0.0271,0.1037
03/28/2025 15:18:00,6.7974,6.1351,5.6651,11.4582,0.0219,7.4963,0.0025,0.0386,0.1015
03/28/2025 15:19:00,9.2831,9.2355,8.7830,17.0807,0.0327,7.4224,0.0037,3.7682,0.1038
03/28/2025 15:20:00,11.0905,11.5660,11.1339,18.3174,0.0392,7.4631,0.0064,9.7158,0.1060
03/28/2025 15:21:00,11.6292,12.6358,12.0297,21.4740,0.0385,7.4653,0.0055,9.7226,0.1077
03/28/2025 15:22:00,12.8966,14.5244,13.4705,26.4205,0.0446,7.4400,0.0065,9.5744,0.1107
03/28/2025 15:23:00,13.5296,15.5876,14.3429,29.9683,0.0439,7.4459,0.0092,9.5106,0.1110
03/28/2025 15:24:00,13.4225,15.3377,13.8845,29.0575,0.0433,7.4316,0.0095,9.5000,0.1109
03/28/2025 15:25:00,12.7156,13.9203,12.6365,26.5730,0.0396,7.4643,0.0082,9.5806,0.1100
03/28/2025 15:26:00,14.0819,15.9657,14.6565,32.5907,0.0452,7.4752,0.0125,9.5016,0.1127
03/28/2025 15:27:00,12.9504,14.6428,13.3150,28.6374,0.0403,7.5169,0.0089,9.5421,0.1111
03/28/2025 15:28:00,12.6182,15.5260,14.0964,31.2595,0.0424,7.4527,0.0104,9.4748,0.1143
03/28/2025 15:29:00,10.5240,12.9791,11.6402,23.4079,0.0366,7.5225,0.0061,9.5978,0.1131
03/28/2025 15:30:00,10.0110,12.2441,11.3820,21.5174,0.0380,7.5237,0.0028,9.6429,0.1127
03/28/2025 15:31:00,10.9950,13.0666,12.4706,24.3764,0.0404,7.4885,0.0057,9.5493,0.1114
03/28/2025 15:32:00,10.5242,12.1672,11.2386,20.4201,0.0390,7.4778,0.0065,9.5225,0.1072
03/28/2025 15:33:00,13.2833,15.6358,14.7644,31.3106,0.0490,7.4019,0.0100,9.3879,0.1125
03/28/2025 15:34:00,12.2791,14.5444,14.1477,29.1577,0.0438,7.4339,0.0090,9.4333,0.1125
03/28/2025 15:35:00,11.2125,12.4581,12.0140,22.6519,0.0357,7.4857,0.0072,9.5182,0.1041
03/28/2025 15:36:00,11.4975,11.4168,11.2083,19.3223,0.0344,7.5141,0.0078,9.5070,0.1048
03/28/2025 15:37:00,11.8697,11.1399,11.1258,17.9074,0.0356,7.5384,0.0091,9.5242,0.1075
03/28/2025 15:38:00,12.1717,11.3747,11.5970,19.0133,0.0363,7.5304,0.0093,9.4931,0.1077
03/28/2025 15:39:00,10.3234,8.6610,9.2019,12.8104,0.0307,7.5887,0.0112,9.5700,0.1033
03/28/2025 15:40:00,8.4435,6.3851,6.5215,12.1676,0.0271,7.6684,0.0096,9.5651,0.1019
03/28/2025 15:41:00,6.0167,4.4812,4.4406,11.3401,0.0191,7.6557,0.0097,6.5160,0.0993
03/28/2025 15:42:00,3.6419,4.6551,4.4898,8.5297,0.0118,7.5890,0.0068,2.5945,0.1007
03/28/2025 15:43:00,3.5231,3.5022,3.1887,4.3064,0.0164,7.6202,0.0040,2.5788,0.1004
03/28/2025 15:44:00,4.1176,3.2601,3.0065,7.7489,0.0164,7.6248,0.0048,2.5700,0.1011
03/28/2025 15:45:00,3.7761,3.3171,2.8776,8.6588,0.0152,7.5907,0.0021,2.5664,0.1022
03/28/2025 15:46:00,5.7211,5.2501,4.8582,16.7732,0.0229,7.5504,0.0043,2.5397,0.1033
03/28/2025 15:47:00,5.6608,5.0410,4.4207,19.6414,0.0202,7.5777,0.0064,2.5500,0.1042
03/28/2025 15:48:00,6.7027,6.3609,5.6861,21.4706,0.0234,7.5333,0.0064,2.5291,0.1039
03/28/2025 15:49:00,6.2533,5.9050,5.0237,20.7521,0.0212,7.5320,0.0050,2.5336,0.1041
03/28/2025 15:50:00,7.2581,7.0862,6.8805,17.1496,0.0237,7.4689,0.0046,2.5050,0.1028
03/28/2025 15:51:00,8.1242,8.3197,7.9815,17.1010,0.0261,7.4945,0.0050,2.4967,0.1023
03/28/2025 15:52:00,7.9981,8.0348,7.7405,17.1056,0.0261,7.4956,0.0041,2.5005,0.1025
03/28/2025 15:53:00,7.9967,7.5741,7.3933,16.9915,0.0256,7.5489,0.0049,2.5072,0.1022
03/28/2025 15:54:00,9.0386,7.6036,7.4344,17.0351,0.0271,7.5901,0.0064,2.5162,0.1011
03/28/2025 15:55:00,8.7184,7.7486,7.2301,16.9847,0.0339,7.5784,0.0054,2.5138,0.1080
03/28/2025 15:56:00,5.4351,4.0243,3.5199,10.1019,0.0218,7.6238,0.0034,2.5549,0.1055
03/28/2025 15:57:00,4.4992,2.4981,3.0036,9.6928,0.0145,7.5940,0.0037,2.5641,0.1014
03/28/2025 15:58:00,4.6815,2.6610,2.4000,9.6462,0.0158,7.5843,0.0034,2.5576,0.1015
03/28/2025 15:59:00,6.4723,5.1997,4.2536,16.6817,0.0223,7.5158,0.0050,2.5219,0.1062
03/28/2025 16:00:00,7.4836,6.5597,5.4967,20.2590,0.0257,7.4880,0.0057,2.5125,0.1090
03/28/2025 16:01:00,7.3062,5.7054,4.6910,17.8942,0.0196,7.5165,0.0051,2.5154,0.1067
03/28/2025 16:02:00,7.3363,5.0237,4.2813,15.7021,0.0186,7.5091,0.0064,2.5208,0.1058
03/28/2025 16:03:00,5.8662,3.3866,3.0698,10.6965,0.0173,7.5428,0.0045,2.5372,0.1007
03/28/2025 16:04:00,5.1769,3.4596,3.0700,10.7873,0.0161,7.5272,0.0028,2.5362,0.1017
03/28/2025 16:05:00,5.2143,3.4986,3.0145,10.7931,0.0163,7.5240,0.0043,2.5417,0.1018
03/28/2025 16:06:00,5.8350,4.4255,3.8298,13.5566,0.0168,7.5042,0.0059,2.5360,0.1018
03/28/2025 16:07:00,6.3448,5.3117,5.0965,16.0612,0.0203,7.5125,0.0059,2.5174,0.1020
03/28/2025 16:08:00,6.1090,5.4831,4.7145,16.4479,0.0179,7.5096,0.0049,2.5224,0.1028
03/28/2025 16:09:00,4.4798,3.4429,2.7720,10.1814,0.0163,7.5658,0.0027,2.5429,0.1022
03/28/2025 16:10:00,4.0786,2.9385,2.3650,8.8768,0.0156,7.5848,0.0028,2.5523,0.1025
03/28/2025 16:11:00,4.5841,3.4038,2.7669,10.6246,0.0161,7.5383,0.0034,2.5376,0.1019
03/28/2025 16:12:00,6.2003,5.8841,5.2108,12.7907,0.0328,7.4542,0.0030,2.5156,0.1046
03/28/2025 16:13:00,8.8279,9.8028,9.0110,21.4303,0.0488,7.3695,0.0037,2.4668,0.1119
03/28/2025 16:14:00,7.8755,8.5004,7.8629,16.9761,0.0427,7.3664,0.0035,2.4733,0.1096
03/28/2025 16:15:00,7.7316,8.1495,7.5623,15.8926,0.0410,7.3678,0.0046,2.4709,0.1087
03/28/2025 16:16:00,7.7356,8.1099,7.4460,15.7844,0.0409,7.3346,0.0040,2.4737,0.1085
03/28/2025 16:17:00,9.2899,10.3752,9.6258,16.2417,0.0465,7.3143,0.0053,8.8508,0.1098
03/28/2025 16:18:00,9.4435,10.7932,9.9376,16.8250,0.0481,7.3805,0.0049,9.5687,0.1104
03/28/2025 16:19:00,9.4075,11.0236,9.9477,16.7578,0.0493,7.3624,0.0041,9.4959,0.1104
03/28/2025 16:20:00,10.1137,10.8328,10.0930,16.5605,0.0502,7.2886,0.0070,9.4476,0.1103
03/28/2025 16:21:00,10.0499,10.5715,9.8847,16.4347,0.0494,7.3231,0.0071,9.3990,0.1094
03/28/2025 16:22:00,8.9360,9.2268,8.6451,12.6974,0.0462,7.3363,0.0060,9.4504,0.1085
03/28/2025 16:23:00,8.2600,8.8379,8.6026,9.4401,0.0465,7.3400,0.0065,9.4812,0.1082
03/28/2025 16:24:00,8.2777,8.8169,8.1892,9.3547,0.0455,7.3609,0.0065,9.4685,0.1084
03/28/2025 16:25:00,8.6742,9.1947,8.5457,10.4836,0.0470,7.3237,0.0066,9.3930,0.1082
03/28/2025 16:26:00,9.9204,11.2253,10.3240,17.5472,0.0528,7.2845,0.0069,8.1088,0.1102
03/28/2025 16:27:00,7.3837,7.8148,6.8900,13.4345,0.0421,7.2994,0.0045,2.4613,0.1080
03/28/2025 16:28:00,6.9169,7.3960,6.4056,12.0958,0.0382,7.2961,0.0046,2.4597,0.1074
03/28/2025 16:29:00,8.0789,8.7067,7.7060,15.9061,0.0409,7.2717,0.0052,2.4468,0.1083
03/28/2025 16:30:00,8.3823,9.0167,8.2157,16.4382,0.0432,7.2515,0.0061,2.4466,0.1082
03/28/2025 16:31:00,8.3455,8.9341,8.2586,16.0127,0.0432,7.2422,0.0067,2.4446,0.1078
03/28/2025 16:32:00,8.6976,8.8632,8.1501,15.8337,0.0434,7.2640,0.0071,2.4377,0.1072
03/28/2025 16:33:00,8.8628,8.8550,8.2247,15.9243,0.0437,7.2523,0.0070,2.4346,0.1071
03/28/2025 16:34:00,10.9613,11.5971,11.3389,15.1953,0.0506,7.1588,0.0073,2.3933,0.1065
03/28/2025 16:35:00,10.6922,11.2166,11.2697,12.9446,0.0514,7.2185,0.0071,2.3962,0.1060
03/28/2025 16:36:00,9.1637,9.5728,10.1811,8.1931,0.0502,7.2470,0.0064,2.4192,0.1048
03/28/2025 16:37:00,8.9026,9.1798,9.3070,8.1742,0.0462,7.2940,0.0057,2.4335,0.1048
03/28/2025 16:38:00,7.6548,7.4362,7.5293,8.2499,0.0357,7.2787,0.0057,2.4492,0.1023
03/28/2025 16:39:00,8.4218,9.1908,9.0119,18.6395,0.0451,7.2406,0.0067,2.4368,0.1080
03/28/2025 16:40:00,8.3083,9.0331,8.4108,17.8562,0.0426,7.2249,0.0067,2.4455,0.1079
03/28/2025 16:41:00,7.5966,7.8048,7.4715,16.0526,0.0355,7.2331,0.0072,2.4484,0.1048
03/28/2025 16:42:00,7.0407,6.7342,6.2469,15.7627,0.0265,7.2686,0.0074,2.4638,0.1007
03/28/2025 16:43:00,7.1818,7.0466,6.2713,15.8670,0.0288,7.2606,0.0077,2.4590,0.1008
03/28/2025 16:44:00,7.0029,6.5714,5.9052,15.7853,0.0261,7.2677,0.0069,2.4701,0.0997
03/28/2025 16:45:00,6.6852,6.3618,5.5810,16.2222,0.0256,7.2635,0.0065,2.4673,0.1012
03/28/2025 16:46:00,6.6248,6.7404,5.9789,17.0160,0.0282,7.2695,0.0060,2.4619,0.1041
03/28/2025 16:47:00,6.4509,6.7827,5.5935,16.9826,0.0269,7.2540,0.0058,2.4578,0.1027
03/28/2025 16:48:00,6.0656,6.3759,5.1981,15.6941,0.0268,7.2745,0.0044,2.4646,0.1009
03/28/2025 16:49:00,3.6856,3.3777,2.8289,6.5902,0.0213,7.3076,0.0035,2.4928,0.0997
03/28/2025 16:50:00,3.1433,2.6360,1.6144,4.2626,0.0179,7.3349,0.0019,2.5034,0.0991
03/28/2025 16:51:00,3.5821,3.2653,2.6469,6.0288,0.0213,7.3085,0.0023,2.4860,0.0992
03/28/2025 16:52:00,6.4592,7.2507,5.9718,17.5739,0.0328,7.2672,0.0044,2.4507,0.1063
03/28/2025 16:53:00,7.1572,8.2787,6.9942,20.5233,0.0357,7.2456,0.0052,2.4395,0.1072
03/28/2025 16:54:00,6.7428,7.6141,6.4089,18.1648,0.0320,7.2690,0.0055,2.4507,0.1060
03/28/2025 16:55:00,7.0215,8.1786,7.2522,17.3426,0.0369,7.2381,0.0049,2.4407,0.1071
03/28/2025 16:56:00,7.2528,8.5318,7.2926,17.3924,0.0386,7.1940,0.0050,2.4287,0.1080
03/28/2025 16:57:00,6.1729,7.0571,5.8383,13.3134,0.0343,7.2379,0.0034,2.4489,0.1068
03/28/2025 16:58:00,5.6530,6.0987,5.0820,11.3780,0.0314,7.2320,0.0041,2.4493,0.1033
03/28/2025 16:59:00,5.4233,5.4741,4.8289,10.5421,0.0290,7.2137,0.0048,2.4525,0.0984
03/28/2025 17:00:00,5.3360,5.3615,4.7070,10.5093,0.0275,7.2186,0.0043,2.4505,0.0984
03/28/2025 17:01:00,5.2180,5.3107,5.0048,10.8830,0.0268,7.2063,0.0058,2.4400,0.0984
03/28/2025 17:02:00,3.6146,2.8292,2.1817,5.2984,0.0170,7.2570,0.0046,2.4628,0.0974
03/28/2025 17:03:00,3.6402,3.8415,3.4841,8.0299,0.0212,7.2403,0.0018,2.4510,0.0998
03/28/2025 17:04:00,3.8606,4.5262,3.6846,8.5358,0.0251,7.2205,0.0015,2.4481,0.1001
03/28/2025 17:05:00,7.3303,7.7846,6.8947,15.0606,0.0381,7.1939,0.0052,4.0152,0.1055
03/28/2025 17:06:00,10.0451,11.1156,10.3281,18.6535,0.0502,7.2011,0.0076,9.1370,0.1087
03/28/2025 17:07:00,9.3407,10.3667,9.6268,16.2062,0.0457,7.2627,0.0070,9.2006,0.1067
03/28/2025 17:08:00,9.2760,9.9207,9.3277,15.2992,0.0437,7.2652,0.0073,9.1399,0.1058
03/28/2025 17:09:00,9.0567,9.2558,8.7138,15.2526,0.0403,7.2844,0.0074,9.2010,0.1051
03/28/2025 17:10:00,8.8217,9.0902,8.5435,15.3447,0.0382,7.2817,0.0076,9.1927,0.1048
03/28/2025 17:11:00,8.7069,8.7703,8.2327,15.2401,0.0359,7.2698,0.0080,9.1271,0.1040
03/28/2025 17:12:00,9.7053,9.4062,9.0129,15.1393,0.0435,7.2397,0.0094,10.1287,0.1051
03/28/2025 17:13:00,9.3112,10.3713,9.3351,16.1023,0.0521,7.1895,0.0088,10.6288,0.1077
03/28/2025 17:14:00,8.7179,10.1977,8.7046,20.2175,0.0498,7.1409,0.0079,7.2620,0.1085
03/28/2025 17:15:00,7.7360,9.0544,7.5766,16.2258,0.0507,7.1401,0.0075,7.2674,0.1083
03/28/2025 17:16:00,7.4740,8.6288,7.6630,14.8209,0.0516,7.1048,0.0074,7.2431,0.1073
03/28/2025 17:17:00,8.4601,9.7881,8.6698,14.6431,0.0536,7.0557,0.0069,7.2047,0.1070
03/28/2025 17:18:00,10.7205,13.2798,12.2227,19.3415,0.0620,7.0444,0.0092,7.1279,0.1081
03/28/2025 17:19:00,11.3389,14.4804,13.2870,23.2781,0.0649,7.0595,0.0095,7.0620,0.1088
03/28/2025 17:20:00,7.7543,8.6207,7.7007,12.5044,0.0383,7.1726,0.0039,0.3794,0.1026
03/28/2025 17:21:00,7.3584,7.9132,6.9538,11.6275,0.0341,7.1766,0.0030,0.0312,0.1018
03/28/2025 17:22:00,5.5459,5.4639,4.1180,11.7721,0.0241,7.2143,0.0034,0.0311,0.1009
03/28/2025 17:23:00,6.2551,6.5785,5.0986,11.7515,0.0290,7.1789,0.0056,5.3660,0.1026
03/28/2025 17:24:00,7.0406,7.6287,6.3696,11.5167,0.0362,7.2529,0.0054,6.9413,0.1044
03/28/2025 17:25:00,7.2366,8.1528,6.6828,11.6595,0.0388,7.2396,0.0053,6.9466,0.1049
03/28/2025 17:26:00,7.7822,8.8514,7.5100,11.1510,0.0404,7.1720,0.0061,9.1358,0.1045
03/28/2025 17:27:00,7.7787,8.5282,7.6362,10.2138,0.0407,7.1915,0.0060,9.1222,0.1033
03/28/2025 17:28:00,6.8414,7.2234,6.4035,6.0708,0.0396,7.2110,0.0059,9.1462,0.1027
03/28/2025 17:29:00,6.4641,6.7579,5.9513,4.2534,0.0394,7.2287,0.0055,9.1832,0.1029
03/28/2025 17:30:00,7.2936,8.1023,7.0851,7.9635,0.0421,7.1978,0.0051,9.1157,0.1042
03/28/2025 17:31:00,7.4608,9.4584,8.2568,11.7082,0.0452,7.2151,0.0043,9.0000,0.1047
03/28/2025 17:32:00,8.4767,11.2630,10.1831,19.4311,0.0503,7.1482,0.0047,6.7225,0.1058
03/28/2025 17:33:00,6.5204,8.4671,7.0657,16.9291,0.0375,7.0949,0.0035,2.3771,0.1006
03/28/2025 17:34:00,6.2310,7.8546,6.4895,16.1793,0.0334,7.1528,0.0035,2.4044,0.0990
03/28/2025 17:35:00,6.6208,8.4360,6.9012,16.6081,0.0358,7.2189,0.0029,2.4629,0.1017
03/28/2025 17:36:00,6.9615,8.7558,7.2845,17.3507,0.0372,7.1436,0.0027,2.4580,0.1037
03/28/2025 17:37:00,7.9489,10.2825,8.7671,21.2508,0.0421,7.1237,0.0033,2.4361,0.1080
03/28/2025 17:38:00,8.2592,10.7565,9.5348,22.0748,0.0452,7.1074,0.0041,2.4321,0.1077
03/28/2025 17:39:00,8.3927,10.7111,9.1707,21.7947,0.0446,7.0984,0.0041,2.4360,0.1094
03/28/2025 17:40:00,8.3536,10.6009,9.1697,21.5509,0.0441,7.0651,0.0041,2.4273,0.1090
03/28/2025 17:41:00,7.1866,9.3869,7.8367,17.9468,0.0420,7.0724,0.0020,2.4293,0.1084
03/28/2025 17:42:00,5.6739,7.4136,5.7730,11.8940,0.0389,7.1085,0.0005,2.4510,0.1081
03/28/2025 17:43:00,5.1466,6.7428,5.1742,9.8246,0.0374,7.1127,0.0007,2.4562,0.1080
03/28/2025 17:44:00,5.7906,7.5488,6.4487,10.4753,0.0396,7.1099,0.0005,2.4478,0.1063
03/28/2025 17:45:00,8.1428,11.0810,9.1701,21.0428,0.0478,7.0376,0.0013,2.4155,0.1114
03/28/2025 17:46:00,6.5475,8.8430,7.5310,14.4620,0.0426,7.0723,0.0005,2.4289,0.1083
03/28/2025 17:47:00,6.1967,8.2024,6.5172,12.6870,0.0376,7.0668,0.0003,2.4301,0.1078
03/28/2025 17:48:00,6.1206,8.0697,6.7505,12.3202,0.0373,7.0879,0.0012,2.4352,0.1065
03/28/2025 17:49:00,6.0865,8.0673,6.2989,12.3547,0.0363,7.0658,0.0007,2.4322,0.1079
03/28/2025 17:50:00,6.1686,8.0555,6.2507,12.3030,0.0367,7.1090,0.0008,2.4371,0.1079
03/28/2025 17:51:00,6.6522,8.0088,6.2746,12.3010,0.0376,7.0863,0.0013,2.4324,0.1081
03/28/2025 17:52:00,6.9693,7.9155,6.1486,12.2776,0.0369,7.0730,0.0024,2.4286,0.1082
03/28/2025 17:53:00,6.8516,7.7205,6.4192,12.4407,0.0362,7.0882,0.0035,2.4355,0.1078
03/28/2025 17:54:00,6.6453,7.1701,5.6163,11.1868,0.0345,7.0710,0.0024,2.4355,0.1074
03/28/2025 17:55:00,6.0688,6.0825,5.0812,7.9624,0.0344,7.0818,0.0040,2.4382,0.1056
03/28/2025 17:56:00,6.2687,6.2957,5.2726,8.6334,0.0359,7.0868,0.0030,2.4427,0.1062
03/28/2025 17:57:00,6.4185,6.2415,5.2792,8.5666,0.0353,7.1069,0.0038,2.4487,0.1063
03/28/2025 17:58:00,9.1106,8.9195,7.9419,16.6950,0.0439,7.0351,0.0081,2.4224,0.1086
03/28/2025 17:59:00,9.7337,10.1014,8.9113,20.1217,0.0451,7.0259,0.0081,2.4107,0.1091
03/28/2025 18:00:00,9.8430,10.6891,9.2281,21.8661,0.0440,7.0277,0.0077,2.4143,0.1088
03/28/2025 18:01:00,8.5914,10.8410,9.2432,22.0053,0.0421,7.0308,0.0044,2.4081,0.1080
03/28/2025 18:02:00,11.3144,14.5377,13.5848,21.4714,0.0524,6.9802,0.0052,2.3711,0.1079
03/28/2025 18:03:00,11.0578,14.3333,13.3358,21.3490,0.0529,7.0179,0.0053,2.3730,0.1081
03/28/2025 18:04:00,11.1620,14.5770,13.3549,21.5389,0.0537,7.0128,0.0045,2.3769,0.1085
03/28/2025 18:05:00,9.9489,13.0399,11.9104,18.1628,0.0498,7.0465,0.0038,2.3868,0.1073
03/28/2025 18:06:00,8.9288,11.5180,10.5918,16.1656,0.0469,7.0611,0.0032,2.3995,0.1068
03/28/2025 18:07:00,6.8031,8.5787,7.2569,15.5634,0.0394,7.0789,0.0022,2.4352,0.1066
03/28/2025 18:08:00,3.9145,4.4947,3.7085,3.1746,0.0344,7.1390,0.0007,2.4703,0.1002
03/28/2025 18:09:00,3.8745,4.6750,3.6636,3.5290,0.0345,7.1177,0.0005,2.4674,0.1028
03/28/2025 18:10:00,3.9235,5.0656,3.7386,4.2569,0.0354,7.1064,0.0001,2.4617,0.1059
03/28/2025 18:11:00,5.1796,6.9511,5.4751,9.6569,0.0402,7.0751,0.0007,2.4473,0.1089
03/28/2025 18:12:00,7.0466,9.7795,8.3509,15.6950,0.0484,7.0330,0.0004,4.6232,0.1107
03/28/2025 18:13:00,7.6714,10.5723,9.1632,13.1905,0.0477,7.0419,0.0017,9.3604,0.1095
03/28/2025 18:14:00,7.5633,10.2817,8.5945,12.2337,0.0457,7.0956,0.0024,9.4194,0.1090
03/28/2025 18:15:00,7.5001,10.2913,8.5606,12.2016,0.0451,7.0863,0.0020,9.3963,0.1094
03/28/2025 18:16:00,7.6618,10.5113,8.7024,12.7623,0.0447,7.0545,0.0021,9.3807,0.1098
03/28/2025 18:17:00,8.6776,11.8631,9.7819,16.8243,0.0470,7.0459,0.0038,9.3084,0.1106
03/28/2025 18:18:00,8.7389,12.2623,10.0504,17.8853,0.0483,7.0395,0.0036,9.2607,0.1109
03/28/2025 18:19:00,8.5758,12.1030,10.0864,17.6730,0.0478,7.0479,0.0034,9.0688,0.1103
03/28/2025 18:20:00,7.6813,10.6840,8.6973,17.7101,0.0436,7.0607,0.0025,5.1031,0.1099
03/28/2025 18:21:00,6.0692,8.2086,6.4318,13.2005,0.0401,7.0564,0.0009,2.4464,0.1092
03/28/2025 18:22:00,5.2749,7.1543,5.5045,9.8922,0.0390,7.0692,0.0002,2.4494,0.1088
03/28/2025 18:23:00,6.2691,8.2851,6.8199,13.3629,0.0412,7.0233,0.0010,2.4339,0.1074
03/28/2025 18:24:00,7.1579,9.6599,8.1549,17.4036,0.0459,6.9975,0.0026,2.4127,0.1088
03/28/2025 18:25:00,9.0947,12.4431,10.7315,25.6209,0.0542,6.9540,0.0036,2.3973,0.1115
03/28/2025 18:26:00,9.2224,11.5094,10.3067,23.0279,0.0508,6.9528,0.0060,2.4070,0.1103
03/28/2025 18:27:00,9.1871,11.1633,9.4943,21.9864,0.0471,6.9535,0.0059,2.4084,0.1101
03/28/2025 18:28:00,8.6387,10.1768,8.6248,19.1152,0.0455,6.9569,0.0057,2.4142,0.1090
03/28/2025 18:29:00,8.0969,9.2412,7.7901,16.3673,0.0434,6.9740,0.0037,2.4279,0.1086
03/28/2025 18:30:00,7.7536,8.7502,7.3408,14.8419,0.0432,6.9970,0.0036,2.4278,0.1080
03/28/2025 18:31:00,6.9919,7.4291,6.1843,10.9341,0.0406,7.0017,0.0034,2.4415,0.1072
03/28/2025 18:32:00,7.0611,7.3804,6.2132,10.8746,0.0407,6.9878,0.0034,2.4417,0.1073
03/28/2025 18:33:00,6.9995,7.3737,6.2234,10.8338,0.0408,6.9989,0.0036,2.4402,0.1072
03/28/2025 18:34:00,6.0143,6.1436,5.2430,7.2037,0.0396,7.0262,0.0021,2.4480,0.1063
03/28/2025 18:35:00,4.1424,4.7189,3.9517,2.9180,0.0366,7.0199,0.0003,2.4580,0.1011
03/28/2025 18:36:00,4.0785,4.7085,3.9569,2.8937,0.0368,7.0261,0.0004,2.4542,0.1006
03/28/2025 18:37:00,4.9430,6.1189,5.1621,6.9146,0.0396,6.9891,0.0004,2.4380,0.1033
03/28/2025 18:38:00,7.1450,9.2146,7.8005,16.0069,0.0480,6.9435,0.0017,2.4123,0.1103
03/28/2025 18:39:00,6.7386,8.6393,7.1878,14.3975,0.0432,6.9514,0.0018,2.4189,0.1092
03/28/2025 18:40:00,7.1728,9.4852,8.0061,17.0280,0.0426,6.8913,0.0028,2.3863,0.1086
03/28/2025 18:41:00,7.3770,9.5851,8.1677,17.3364,0.0430,6.9033,0.0032,2.3933,0.1090
03/28/2025 18:42:00,8.0655,8.8955,7.8392,15.4606,0.0448,6.8905,0.0066,2.3983,0.1089
03/28/2025 18:43:00,7.2187,8.2540,7.1890,13.3693,0.0452,6.9205,0.0043,2.4053,0.1089
03/28/2025 18:44:00,7.5558,8.2885,7.1882,13.4599,0.0450,6.9117,0.0059,2.4075,0.1092
03/28/2025 18:45:00,7.7512,8.3101,7.0841,13.4456,0.0454,6.9166,0.0065,2.4059,0.1093
