Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/28/2025 18:46:00,8.9997,9.6368,8.2582,17.4498,0.0480,6.8768,0.0078,2.3857,0.1098
03/28/2025 18:47:00,9.0571,9.2074,8.2690,15.5160,0.0509,6.8775,0.0084,2.3815,0.1095
03/28/2025 18:48:00,10.4234,11.3727,11.1360,11.2089,0.0589,6.8703,0.0082,2.3540,0.1084
03/28/2025 18:49:00,9.8366,11.1216,10.5539,11.1694,0.0567,6.8619,0.0069,2.3552,0.1083
03/28/2025 18:50:00,10.2853,11.6971,11.1037,13.0106,0.0586,6.8603,0.0077,2.3535,0.1088
03/28/2025 18:51:00,11.4383,13.4821,13.6275,18.4592,0.0659,6.8038,0.0082,2.3306,0.1088
03/28/2025 18:52:00,9.2456,10.8480,10.5250,13.4151,0.0541,6.8615,0.0077,2.3571,0.1070
03/28/2025 18:53:00,7.2564,8.0095,7.2232,12.4014,0.0444,6.8928,0.0060,2.3915,0.1068
03/28/2025 18:54:00,7.1666,7.9365,7.0778,12.1937,0.0442,6.8742,0.0062,2.3880,0.1065
03/28/2025 18:55:00,7.2481,7.9752,7.0097,12.2611,0.0440,6.8929,0.0067,2.3917,0.1065
03/28/2025 18:56:00,7.2957,7.9708,7.0416,12.2336,0.0440,6.8886,0.0062,2.3945,0.1067
03/28/2025 18:57:00,7.2859,8.0248,7.0799,12.3494,0.0445,6.9006,0.0067,2.3974,0.1072
03/28/2025 18:58:00,7.5356,9.2074,8.6083,12.3150,0.0472,6.8785,0.0062,5.5852,0.1073
03/28/2025 18:59:00,8.2750,10.4382,9.5213,12.1567,0.0505,6.8841,0.0062,9.2325,0.1077
03/28/2025 19:00:00,7.6705,9.5885,8.7905,9.3922,0.0494,6.9575,0.0056,9.3079,0.1076
03/28/2025 19:01:00,6.6565,7.8883,7.3393,4.3178,0.0481,6.9598,0.0047,9.2960,0.1067
03/28/2025 19:02:00,6.5073,7.8926,7.3534,4.3283,0.0482,6.9657,0.0035,9.2475,0.1065
03/28/2025 19:03:00,6.5067,8.6244,8.3742,6.5518,0.0501,6.9262,0.0016,9.1709,0.1063
03/28/2025 19:04:00,8.6692,11.7694,10.8802,15.9409,0.0582,6.8830,0.0042,9.0334,0.1097
03/28/2025 19:05:00,8.7184,10.8939,10.0230,13.8359,0.0544,6.9148,0.0053,8.8216,0.1091
03/28/2025 19:06:00,7.5357,9.4051,7.9894,13.7091,0.0466,6.9261,0.0021,4.0798,0.1090
03/28/2025 19:07:00,7.2879,9.1610,7.6668,13.6040,0.0451,6.8850,0.0025,2.3917,0.1093
03/28/2025 19:08:00,7.2141,9.1497,7.6355,13.6433,0.0453,6.8909,0.0009,2.3848,0.1091
03/28/2025 19:09:00,7.7834,10.0943,8.4049,16.5639,0.0465,6.8520,0.0024,2.3725,0.1094
03/28/2025 19:10:00,8.8477,10.9397,9.2777,19.0933,0.0503,6.8363,0.0059,2.3638,0.1104
03/28/2025 19:11:00,8.2888,11.0102,9.3172,19.2742,0.0494,6.8207,0.0025,2.3633,0.1103
03/28/2025 19:12:00,8.6419,11.2034,9.7924,19.6213,0.0507,6.9583,0.0036,2.4317,0.1133
03/28/2025 19:13:00,7.7531,10.5423,8.9823,17.6671,0.0491,6.9886,0.0014,2.4599,0.1138
03/28/2025 19:14:00,7.0742,10.3888,9.1905,10.8207,0.0605,6.9958,0.0003,2.4580,0.1143
03/28/2025 19:15:00,6.6474,9.3273,8.5574,5.7661,0.0583,7.0340,0.0000,2.4640,0.1128
03/28/2025 19:16:00,6.1561,8.7493,7.8394,5.8090,0.0584,6.9806,0.0000,2.4577,0.1126
03/28/2025 19:17:00,8.4099,12.3290,11.0908,16.3802,0.0678,6.9199,0.0001,2.4238,0.1153
03/28/2025 19:18:00,8.9739,13.1430,11.7764,19.1290,0.0647,6.9052,0.0008,2.4161,0.1149
03/28/2025 19:19:00,8.7773,12.5859,11.3240,17.6015,0.0616,6.9135,0.0005,2.4214,0.1134
03/28/2025 19:20:00,9.2438,12.0080,11.1858,16.1045,0.0608,6.9114,0.0038,2.4292,0.1122
03/28/2025 19:21:00,8.8084,12.3747,11.6071,16.9045,0.0607,6.9152,0.0022,2.4279,0.1123
03/28/2025 19:22:00,8.7714,12.4145,11.2733,17.0560,0.0596,6.9210,0.0014,2.4329,0.1130
03/28/2025 19:23:00,8.7164,12.3483,11.2389,16.8804,0.0592,6.9300,0.0012,2.4295,0.1127
03/28/2025 19:24:00,9.1817,12.2805,12.0853,16.7616,0.0611,6.8943,0.0050,2.4273,0.1117
03/28/2025 19:25:00,8.6481,12.3624,12.8816,16.8484,0.0622,6.9074,0.0019,2.4293,0.1115
03/28/2025 19:26:00,8.4770,12.0356,12.6261,15.8315,0.0622,6.9050,0.0023,2.4329,0.1115
03/28/2025 19:27:00,6.5163,9.1783,9.9037,8.8336,0.0586,6.9316,0.0002,2.4450,0.1097
03/28/2025 19:28:00,6.8678,9.5928,10.3796,8.7926,0.0577,6.9080,0.0006,2.4385,0.1090
03/28/2025 19:29:00,6.3846,9.0395,9.8109,8.7273,0.0579,6.9220,0.0002,2.4428,0.1097
03/28/2025 19:30:00,8.5415,12.8731,13.1283,19.9247,0.0671,6.8645,0.0016,2.4076,0.1129
03/28/2025 19:31:00,8.4924,12.7441,12.8651,19.5555,0.0656,6.8720,0.0024,2.4146,0.1124
03/28/2025 19:32:00,8.0956,12.0275,12.1365,17.5707,0.0612,6.8679,0.0022,2.4189,0.1115
03/28/2025 19:33:00,8.7503,13.2913,13.2258,21.3514,0.0621,6.8509,0.0024,2.4065,0.1119
03/28/2025 19:34:00,8.5447,12.7779,12.5548,23.2820,0.0564,6.8633,0.0032,2.4135,0.1120
03/28/2025 19:35:00,8.0162,12.0552,11.4481,24.1215,0.0486,6.8713,0.0030,2.4273,0.1123
03/28/2025 19:36:00,7.9102,12.0399,11.4601,24.0552,0.0485,6.8706,0.0037,2.4252,0.1121
03/28/2025 19:37:00,9.1306,13.6883,13.3869,23.8216,0.0539,6.8654,0.0031,2.4094,0.1120
03/28/2025 19:38:00,9.4713,14.0525,13.9945,20.5939,0.0570,6.8833,0.0029,2.4095,0.1112
03/28/2025 19:39:00,8.9717,13.1343,13.2847,18.1083,0.0552,6.9300,0.0020,2.4263,0.1109
03/28/2025 19:40:00,7.1180,10.2977,9.5209,9.9975,0.0486,6.9622,0.0004,2.4509,0.1106
03/28/2025 19:41:00,7.0848,10.0677,9.2785,9.9888,0.0479,6.9556,0.0004,2.4493,0.1103
03/28/2025 19:42:00,6.8903,9.8339,9.0007,9.9692,0.0466,6.9535,0.0003,2.4559,0.1105
03/28/2025 19:43:00,8.1063,11.9749,10.8877,16.4119,0.0509,6.9188,0.0011,2.4349,0.1122
03/28/2025 19:44:00,10.4887,15.8479,14.8375,20.9284,0.0617,6.8482,0.0040,8.7512,0.1136
03/28/2025 19:45:00,10.9721,15.1756,14.2818,18.4946,0.0591,6.9041,0.0058,9.3854,0.1128
03/28/2025 19:46:00,11.6475,15.6045,14.8539,17.5984,0.0591,6.8931,0.0069,9.3234,0.1127
03/28/2025 19:47:00,11.7180,15.6470,14.9160,17.4551,0.0600,6.8932,0.0061,9.2826,0.1126
03/28/2025 19:48:00,11.7647,15.3490,15.1769,16.2996,0.0605,6.9121,0.0073,9.2930,0.1117
03/28/2025 19:49:00,11.6609,15.5468,16.2000,16.4248,0.0622,6.9284,0.0075,9.2913,0.1110
03/28/2025 19:50:00,11.5797,15.6550,16.9408,16.5512,0.0639,6.9187,0.0075,9.2386,0.1104
03/28/2025 19:51:00,11.3274,14.9188,16.0376,16.5819,0.0607,6.9310,0.0073,7.2476,0.1102
03/28/2025 19:52:00,10.2442,13.1150,14.2052,16.5954,0.0568,6.8955,0.0059,2.4373,0.1099
03/28/2025 19:53:00,8.7067,11.2919,12.5214,11.0396,0.0544,6.9386,0.0030,2.4514,0.1089
03/28/2025 19:54:00,7.6674,10.4404,11.0121,8.5797,0.0511,6.9858,0.0009,2.4704,0.1086
03/28/2025 19:55:00,7.6592,10.3691,10.4179,8.5557,0.0502,6.9850,0.0004,2.4742,0.1095
03/28/2025 19:56:00,9.4628,13.2824,13.1720,17.1776,0.0561,6.9347,0.0026,2.4503,0.1121
03/28/2025 19:57:00,11.1658,16.1183,15.8187,25.5472,0.0646,6.8589,0.0050,2.4155,0.1144
03/28/2025 19:58:00,10.7128,15.2416,14.8221,23.1420,0.0591,6.8713,0.0043,2.4184,0.1126
03/28/2025 19:59:00,10.2862,14.9403,14.5360,22.2103,0.0562,6.8754,0.0040,2.4233,0.1121
03/28/2025 20:00:00,10.2845,14.9170,14.3276,22.1135,0.0549,6.8913,0.0045,2.4274,0.1121
03/28/2025 20:01:00,9.7962,14.2175,13.6515,19.9565,0.0538,6.9031,0.0037,2.4333,0.1116
03/28/2025 20:02:00,9.2316,13.3659,12.8340,17.4150,0.0515,6.9055,0.0023,2.4454,0.1119
03/28/2025 20:03:00,9.2545,13.5836,14.1328,18.0748,0.0543,6.8922,0.0016,2.4370,0.1115
03/28/2025 20:04:00,9.2442,13.4530,13.9587,18.0188,0.0546,6.8969,0.0023,2.4417,0.1115
03/28/2025 20:05:00,7.7690,11.2034,11.3000,18.3216,0.0484,6.9436,0.0020,2.4727,0.1120
03/28/2025 20:06:00,6.2230,8.6797,8.9102,14.2260,0.0449,6.9655,0.0007,2.5046,0.1113
03/28/2025 20:07:00,5.2654,7.3328,7.2475,10.0870,0.0420,6.9954,0.0002,2.5182,0.1106
03/28/2025 20:08:00,5.2951,7.2454,6.1809,10.0113,0.0409,6.9882,0.0001,2.5171,0.1123
03/28/2025 20:09:00,6.1200,8.6817,7.7081,14.2969,0.0441,6.9516,0.0002,2.4976,0.1132
03/28/2025 20:10:00,7.6471,11.1350,9.9073,21.4610,0.0505,6.9052,0.0003,2.4707,0.1150
03/28/2025 20:11:00,8.0433,10.2042,9.0738,18.9588,0.0466,6.9155,0.0047,2.4868,0.1138
03/28/2025 20:12:00,7.7396,9.8985,8.6239,18.1166,0.0443,6.9174,0.0029,2.4865,0.1130
03/28/2025 20:13:00,7.7457,10.3633,8.9214,17.9931,0.0447,6.9141,0.0017,2.4823,0.1129
03/28/2025 20:14:00,9.8796,12.9359,12.2877,17.4291,0.0531,6.8695,0.0015,2.4496,0.1119
03/28/2025 20:15:00,9.8792,12.6456,12.4395,16.2219,0.0537,6.8803,0.0030,2.4529,0.1101
03/28/2025 20:16:00,9.8630,12.8110,12.3886,16.4523,0.0538,6.8893,0.0029,2.4609,0.1106
03/28/2025 20:17:00,9.5695,12.6935,13.4267,16.5364,0.0546,6.8827,0.0036,2.4521,0.1089
03/28/2025 20:18:00,7.8572,10.2652,11.1249,16.6266,0.0490,6.9312,0.0029,2.4843,0.1076
03/28/2025 20:19:00,6.6391,8.3268,9.0155,13.5553,0.0455,6.9478,0.0013,2.5059,0.1065
03/28/2025 20:20:00,6.6027,8.5551,9.6682,14.0467,0.0486,6.9375,0.0017,2.5020,0.1071
03/28/2025 20:21:00,6.8255,8.7808,7.8917,14.6941,0.0455,6.9493,0.0015,2.5132,0.1122
03/28/2025 20:22:00,7.6162,10.2636,9.6646,18.9985,0.0496,6.9225,0.0020,2.4990,0.1122
03/28/2025 20:23:00,9.0864,12.6269,11.4715,25.9291,0.0548,6.8901,0.0033,2.4790,0.1152
03/28/2025 20:24:00,8.5224,11.7554,10.9765,23.5103,0.0497,6.8957,0.0041,2.4859,0.1136
03/28/2025 20:25:00,7.3229,9.6900,9.1880,17.5027,0.0448,6.9435,0.0024,2.5114,0.1103
03/28/2025 20:26:00,7.3248,9.5390,8.4604,17.0508,0.0433,6.9354,0.0020,2.5121,0.1123
03/28/2025 20:27:00,7.3600,9.5353,8.9858,17.0534,0.0443,6.9347,0.0027,2.5149,0.1113
03/28/2025 20:28:00,8.0196,9.7133,8.7258,17.0805,0.0448,6.9371,0.0030,2.5689,0.1128
03/28/2025 20:29:00,10.2878,13.0093,12.1890,18.1598,0.0530,6.8762,0.0059,9.2459,0.1147
03/28/2025 20:30:00,10.3686,13.1855,13.5568,18.1719,0.0566,6.8952,0.0067,9.6148,0.1137
03/28/2025 20:31:00,10.3770,13.2518,13.1699,18.2916,0.0556,6.9250,0.0064,9.6299,0.1147
03/28/2025 20:32:00,9.2637,11.7824,11.9671,13.7249,0.0538,6.9541,0.0049,9.6748,0.1145
03/28/2025 20:33:00,8.5155,10.6477,10.9292,10.1600,0.0529,6.9746,0.0032,9.7200,0.1139
03/28/2025 20:34:00,9.6771,12.2895,11.1853,15.2783,0.0546,6.9563,0.0041,9.6457,0.1166
03/28/2025 20:35:00,11.3190,14.6470,13.4432,21.3539,0.0610,6.9051,0.0057,9.4158,0.1179
03/28/2025 20:36:00,12.2588,15.7557,14.8168,19.0061,0.0602,6.8763,0.0043,5.8592,0.1156
03/28/2025 20:37:00,10.1583,14.2946,13.2469,18.2683,0.0536,6.8875,0.0023,2.4773,0.1138
03/28/2025 20:38:00,10.1100,14.3130,13.2700,18.1997,0.0536,6.8995,0.0013,2.4781,0.1140
03/28/2025 20:39:00,10.0246,13.9858,13.0980,18.1447,0.0536,6.8975,0.0021,2.4789,0.1140
03/28/2025 20:40:00,8.4079,11.3868,10.2616,18.1922,0.0473,6.9463,0.0011,2.5146,0.1145
03/28/2025 20:41:00,7.9390,10.6292,9.3249,18.2536,0.0451,6.9549,0.0009,2.5318,0.1149
03/28/2025 20:42:00,7.9813,10.1544,9.5383,17.0184,0.0456,6.9527,0.0025,2.5312,0.1128
03/28/2025 20:43:00,8.7743,11.3617,11.2067,20.5817,0.0486,6.9323,0.0035,2.5227,0.1132
03/28/2025 20:44:00,8.0432,10.5873,11.1190,18.0365,0.0504,6.9433,0.0024,2.5301,0.1132
03/28/2025 20:45:00,7.3900,9.5465,10.2175,14.9009,0.0492,6.9784,0.0013,2.5518,0.1131
03/28/2025 20:46:00,7.2378,9.3661,9.9064,14.5172,0.0489,6.8931,0.0020,2.5009,0.1105
03/28/2025 20:47:00,8.2830,10.9559,10.5411,19.4617,0.0508,6.8017,0.0018,2.4506,0.1112
03/28/2025 20:48:00,8.2827,11.1268,10.4396,20.1314,0.0519,6.8138,0.0022,2.4627,0.1128
03/28/2025 20:49:00,6.1815,8.0371,7.2751,12.6810,0.0418,6.8728,0.0006,2.4945,0.1102
03/28/2025 20:50:00,6.0220,7.8024,6.9335,11.9534,0.0400,6.8748,0.0009,2.4959,0.1097
03/28/2025 20:51:00,6.0413,7.8042,6.9088,11.9387,0.0396,6.8842,0.0012,2.5042,0.1098
03/28/2025 20:52:00,6.0360,7.8136,6.8787,11.9853,0.0399,6.8760,0.0011,2.4979,0.1094
03/28/2025 20:53:00,6.0597,7.6922,6.9637,11.7580,0.0399,6.8804,0.0010,2.4978,0.1096
03/28/2025 20:54:00,6.0688,7.6296,6.9896,11.6823,0.0401,6.8668,0.0002,2.4930,0.1091
03/28/2025 20:55:00,6.0110,7.6791,6.9473,11.7517,0.0400,6.8742,0.0004,2.4954,0.1093
03/28/2025 20:56:00,5.9518,7.8284,7.7075,12.0855,0.0413,6.8681,0.0009,2.4914,0.1074
03/28/2025 20:57:00,4.6940,6.4720,6.7814,7.7878,0.0406,6.8845,0.0004,2.4946,0.1044
03/28/2025 20:58:00,4.0007,5.4710,5.9408,4.8248,0.0396,6.8510,0.0000,2.4785,0.1025
03/28/2025 20:59:00,4.7324,6.7842,7.1423,8.6844,0.0421,6.7873,0.0007,2.4402,0.1044
03/28/2025 21:00:00,6.3056,9.3525,8.9816,16.3839,0.0479,6.7268,0.0003,2.4013,0.1097
03/28/2025 21:01:00,5.7566,8.3271,7.1264,13.6271,0.0410,6.6973,0.0001,2.3890,0.1077
03/28/2025 21:02:00,5.8348,8.2919,7.0143,13.3228,0.0398,6.8476,0.0004,2.4787,0.1112
03/28/2025 21:03:00,7.1808,9.6758,8.6394,13.3807,0.0439,6.9355,0.0004,2.5381,0.1143
03/28/2025 21:04:00,8.5893,11.8755,11.3087,13.2180,0.0500,6.9172,0.0003,2.5148,0.1138
03/28/2025 21:05:00,8.7137,12.6771,11.9694,13.4463,0.0536,6.9241,0.0002,2.5130,0.1151
03/28/2025 21:06:00,8.8121,12.8403,12.5936,13.3525,0.0560,6.9207,0.0003,2.5097,0.1150
03/28/2025 21:07:00,9.4525,13.6634,12.8810,17.0488,0.0562,6.9199,0.0005,2.5074,0.1159
03/28/2025 21:08:00,8.1490,11.7082,10.4105,19.4025,0.0515,6.9619,0.0002,2.5402,0.1176
03/28/2025 21:09:00,6.8733,9.7514,9.1121,15.0611,0.0501,6.9667,0.0000,2.5545,0.1161
03/28/2025 21:10:00,5.8366,7.9176,9.1849,9.6373,0.0510,6.9708,0.0003,2.5559,0.1110
03/28/2025 21:11:00,5.7711,7.9254,8.7311,9.5902,0.0494,6.9762,0.0003,2.5600,0.1117
03/28/2025 21:12:00,6.0172,8.2952,9.1197,10.6714,0.0507,6.9449,0.0006,2.5454,0.1115
03/28/2025 21:13:00,8.9972,11.5004,11.1535,15.7504,0.0583,6.9010,0.0025,6.6762,0.1170
03/28/2025 21:14:00,9.2929,11.7112,11.0422,13.1673,0.0559,6.9358,0.0046,9.8418,0.1165
03/28/2025 21:15:00,9.0704,11.3353,11.1762,12.2208,0.0547,6.9373,0.0048,9.8299,0.1152
03/28/2025 21:16:00,9.1797,11.2534,10.7104,12.1308,0.0542,6.9433,0.0042,9.8148,0.1155
03/28/2025 21:17:00,9.1465,11.2260,10.5688,12.0323,0.0538,6.9302,0.0048,9.7585,0.1149
03/28/2025 21:18:00,9.1302,11.1862,10.5961,11.9991,0.0539,6.9300,0.0049,9.7300,0.1149
03/28/2025 21:19:00,9.0409,11.3356,11.1129,12.3431,0.0544,6.9234,0.0050,9.6856,0.1144
03/28/2025 21:20:00,9.6158,12.4032,11.4547,16.6800,0.0536,6.8971,0.0048,8.5235,0.1152
03/28/2025 21:21:00,7.6140,10.5273,9.4158,17.4921,0.0489,6.9087,0.0010,2.5415,0.1146
03/28/2025 21:22:00,6.4847,8.9336,8.9051,12.7469,0.0485,6.9121,0.0014,2.5412,0.1125
03/28/2025 21:23:00,5.6279,7.7077,8.4823,9.0527,0.0487,6.9312,0.0002,2.5474,0.1099
03/28/2025 21:24:00,6.4368,9.3585,9.5267,13.7921,0.0517,6.9084,0.0004,2.5370,0.1145
03/28/2025 21:25:00,8.1533,12.3045,12.0119,22.3457,0.0582,6.8734,0.0004,2.5153,0.1174
03/28/2025 21:26:00,7.5793,11.5803,11.1531,20.2253,0.0526,6.8964,0.0005,2.5326,0.1168
03/28/2025 21:27:00,7.5068,11.3472,10.7472,19.3319,0.0499,6.9055,0.0016,2.5375,0.1161
03/28/2025 21:28:00,7.7459,11.0885,10.5893,19.0583,0.0498,6.9123,0.0024,2.5420,0.1161
03/28/2025 21:29:00,8.0102,10.9480,9.3839,18.9197,0.0443,6.9217,0.0011,2.5502,0.1163
03/28/2025 21:30:00,8.5424,11.5975,11.1387,20.8815,0.0477,6.9118,0.0027,2.5430,0.1157
03/28/2025 21:31:00,9.3204,12.7354,12.3552,24.2531,0.0516,6.8759,0.0036,2.5249,0.1161
03/28/2025 21:32:00,8.9348,12.5453,12.5793,23.9185,0.0519,6.7264,0.0046,2.4367,0.1120
03/28/2025 21:33:00,8.9023,12.5580,12.2169,23.9085,0.0505,6.7428,0.0030,2.4492,0.1127
03/28/2025 21:34:00,8.0748,11.2307,11.0490,19.9621,0.0490,6.7492,0.0031,2.4588,0.1121
03/28/2025 21:35:00,6.9071,9.3715,8.8008,14.3715,0.0461,6.7819,0.0017,2.4790,0.1115
03/28/2025 21:36:00,5.8150,7.0266,6.2203,4.1060,0.0414,6.8374,0.0002,2.5064,0.1097
03/28/2025 21:37:00,8.6057,11.1717,10.8385,9.0540,0.0528,6.7699,0.0023,2.4633,0.1096
03/28/2025 21:38:00,9.7234,13.1037,12.4647,14.6195,0.0569,6.7441,0.0032,2.4450,0.1111
03/28/2025 21:39:00,9.2527,12.2174,11.9576,12.2108,0.0529,6.7543,0.0032,2.4531,0.1093
03/28/2025 21:40:00,8.8283,11.2859,10.8654,11.2385,0.0490,6.7708,0.0015,2.4626,0.1089
03/28/2025 21:41:00,6.8995,8.5455,7.5927,11.4310,0.0415,6.8337,0.0022,2.5013,0.1097
03/28/2025 21:42:00,6.7113,8.3703,7.2960,11.5806,0.0406,6.8239,0.0018,2.5052,0.1099
03/28/2025 21:43:00,6.6302,8.3891,7.3831,11.5652,0.0406,6.8317,0.0025,2.5099,0.1104
03/28/2025 21:44:00,6.4846,8.3987,7.3595,11.5898,0.0401,6.8315,0.0015,2.5097,0.1104
03/28/2025 21:45:00,6.4739,8.4971,8.3291,11.7827,0.0419,6.8317,0.0023,2.5127,0.1069
03/28/2025 21:46:00,6.4926,8.4748,8.8885,11.7065,0.0435,6.8492,0.0019,2.5177,0.1053
03/28/2025 21:47:00,5.3458,6.4927,7.2528,5.8349,0.0422,6.8924,0.0008,2.5410,0.1040
03/28/2025 21:48:00,4.7250,5.6268,6.4369,3.1279,0.0410,6.8980,0.0006,2.5429,0.1034
03/28/2025 21:49:00,6.2475,7.8570,7.3346,9.9162,0.0433,6.8591,0.0006,2.5244,0.1099
03/28/2025 21:50:00,8.5231,11.6231,10.3653,21.0684,0.0520,6.7966,0.0025,2.4909,0.1145
03/28/2025 21:51:00,8.0193,11.0213,9.5761,19.4601,0.0472,6.8035,0.0010,2.4917,0.1143
03/28/2025 21:52:00,7.8272,10.6965,9.1811,18.5324,0.0448,6.8263,0.0011,2.5032,0.1139
03/28/2025 21:53:00,7.7492,10.7496,9.0880,18.5941,0.0437,6.8306,0.0012,2.5067,0.1141
03/28/2025 21:54:00,7.7376,10.7790,9.1077,18.5988,0.0437,6.8324,0.0010,2.5077,0.1141
03/28/2025 21:55:00,8.7399,12.2539,10.4564,23.0165,0.0467,6.8042,0.0013,2.4926,0.1151
03/28/2025 21:56:00,9.4405,12.8032,11.1874,24.5202,0.0496,6.7822,0.0033,2.4844,0.1160
03/28/2025 21:57:00,11.1874,14.6058,13.4271,23.8324,0.0552,6.7371,0.0063,8.3231,0.1161
03/28/2025 21:58:00,11.2966,15.0737,14.9340,23.8155,0.0587,6.7432,0.0072,9.5221,0.1153
03/28/2025 21:59:00,10.4757,13.9271,13.7999,20.2590,0.0571,6.7668,0.0060,9.5373,0.1148
03/28/2025 22:00:00,8.8345,11.0306,11.2878,11.6840,0.0536,6.8065,0.0044,9.5958,0.1126
03/28/2025 22:01:00,8.4767,10.5071,9.6214,10.0820,0.0494,6.8181,0.0041,9.5860,0.1134
03/28/2025 22:02:00,9.3367,12.0153,10.5561,14.4911,0.0520,6.7936,0.0051,9.5003,0.1147
03/28/2025 22:03:00,10.4745,13.8949,13.0258,20.1856,0.0587,6.7740,0.0063,9.3631,0.1160
03/28/2025 22:04:00,8.1398,10.1368,9.3852,12.5528,0.0461,6.8402,0.0027,6.4229,0.1127
03/28/2025 22:05:00,6.5476,8.3984,7.6013,11.6948,0.0408,6.8532,0.0009,2.5363,0.1115
03/28/2025 22:06:00,6.5745,8.3307,7.5367,11.5598,0.0409,6.8514,0.0015,2.5325,0.1113
03/28/2025 22:07:00,6.6137,8.3425,7.5728,11.6158,0.0408,6.8611,0.0007,2.5398,0.1116
03/28/2025 22:08:00,6.0429,7.7256,6.8451,11.6465,0.0395,6.8697,0.0009,2.5456,0.1116
03/28/2025 22:09:00,6.0863,7.7593,6.7617,11.7339,0.0394,6.8665,0.0012,2.5437,0.1115
03/28/2025 22:10:00,6.4499,8.4006,8.3436,13.4780,0.0430,6.8511,0.0015,2.5367,0.1090
03/28/2025 22:11:00,6.5612,7.8269,8.2239,11.8105,0.0428,6.8394,0.0046,2.5334,0.1085
03/28/2025 22:12:00,5.7938,6.3260,6.9630,7.3171,0.0419,6.8743,0.0039,2.5514,0.1089
03/28/2025 22:13:00,6.7118,8.1775,8.7668,3.0886,0.0468,6.8544,0.0002,2.5319,0.1075
03/28/2025 22:14:00,7.4192,9.2939,9.2899,5.4601,0.0489,6.8412,0.0010,2.5156,0.1100
03/28/2025 22:15:00,9.5472,12.6889,12.4295,15.4386,0.0583,6.7876,0.0020,2.4876,0.1131
03/28/2025 22:16:00,9.4837,12.4676,12.1862,15.1678,0.0533,6.7930,0.0025,2.4927,0.1122
03/28/2025 22:17:00,8.7070,11.7841,10.8388,18.1157,0.0487,6.8286,0.0022,2.5062,0.1138
03/28/2025 22:18:00,7.5689,10.2975,8.8041,19.2072,0.0437,6.8349,0.0017,2.5315,0.1153
03/28/2025 22:19:00,8.4319,11.6996,10.1068,23.4285,0.0462,6.7938,0.0021,2.5143,0.1158
03/28/2025 22:20:00,8.5939,12.0238,10.3781,24.3045,0.0471,6.7952,0.0028,2.5109,0.1164
03/28/2025 22:21:00,8.8932,11.8945,10.4037,24.0013,0.0477,6.7918,0.0052,2.5146,0.1160
03/28/2025 22:22:00,8.9605,11.8317,11.2664,23.8529,0.0494,6.7920,0.0065,2.5122,0.1150
03/28/2025 22:23:00,8.8435,11.9010,11.9095,24.0002,0.0501,6.7862,0.0066,2.5110,0.1148
03/28/2025 22:24:00,7.2729,9.4920,9.5985,16.7847,0.0468,6.8446,0.0045,2.5448,0.1136
03/28/2025 22:25:00,5.9808,7.2723,6.8844,10.2377,0.0431,6.8777,0.0023,2.5637,0.1126
03/28/2025 22:26:00,6.1896,7.2097,6.0887,10.1446,0.0420,6.8885,0.0012,2.5705,0.1136
03/28/2025 22:27:00,6.8874,8.2505,7.1177,13.1967,0.0451,6.8708,0.0029,2.5650,0.1145
03/28/2025 22:28:00,8.7351,11.1674,9.9924,21.8162,0.0530,6.8145,0.0049,2.5342,0.1169
03/28/2025 22:29:00,8.1640,10.2976,9.0626,19.3835,0.0474,6.8358,0.0056,2.5461,0.1155
03/28/2025 22:30:00,7.0976,8.3893,7.7983,14.1759,0.0428,6.7345,0.0044,2.4923,0.1094
03/28/2025 22:31:00,6.2992,7.2763,7.2369,10.9342,0.0415,6.6979,0.0048,2.4698,0.1070
03/28/2025 22:32:00,6.3774,7.3038,6.7655,10.9655,0.0403,6.7067,0.0039,2.4762,0.1076
03/28/2025 22:33:00,6.2643,7.3758,6.7638,11.1203,0.0400,6.7157,0.0033,2.4810,0.1078
03/28/2025 22:34:00,6.4955,7.3742,6.9603,11.0662,0.0406,6.7037,0.0043,2.4726,0.1075
03/28/2025 22:35:00,6.3920,7.4002,8.1591,11.1245,0.0430,6.6931,0.0048,2.4653,0.1064
03/28/2025 22:36:00,6.3165,7.4615,8.1986,11.2446,0.0425,6.7095,0.0049,2.4750,0.1069
03/28/2025 22:37:00,5.4941,6.2944,6.9866,7.6942,0.0411,6.7243,0.0046,2.4846,0.1063
03/28/2025 22:38:00,4.5585,4.7182,4.2371,3.0364,0.0372,6.7719,0.0018,2.5119,0.1071
03/28/2025 22:39:00,5.0681,5.5631,5.0487,5.5237,0.0397,6.7435,0.0023,2.4954,0.1075
03/28/2025 22:40:00,7.2440,9.1509,8.6263,14.5385,0.0487,6.4894,0.0042,4.1686,0.1051
03/28/2025 22:41:00,8.8798,11.3279,10.8000,15.8325,0.0511,6.6042,0.0068,9.1867,0.1087
03/28/2025 22:42:00,9.3465,11.5278,11.0299,16.3685,0.0512,6.6170,0.0076,9.3039,0.1086
03/28/2025 22:43:00,10.2334,13.0548,12.2747,20.8992,0.0531,6.6021,0.0075,9.2257,0.1103
03/28/2025 22:44:00,10.3648,13.6945,12.5699,22.7305,0.0548,6.5945,0.0070,9.1751,0.1119
03/28/2025 22:45:00,10.3692,13.5937,12.6005,22.4971,0.0548,6.6233,0.0077,9.1823,0.1121
03/28/2025 22:46:00,10.2136,13.6271,12.5079,22.5284,0.0540,6.6046,0.0075,9.1455,0.1119
03/28/2025 22:47:00,10.0242,13.4592,13.2761,22.5823,0.0543,6.5993,0.0071,8.5202,0.1105
03/28/2025 22:48:00,7.7643,9.8923,10.1238,18.5053,0.0471,6.6355,0.0057,2.4439,0.1087
03/28/2025 22:49:00,6.9732,8.5541,8.8760,14.6018,0.0456,6.6399,0.0038,2.4406,0.1078
03/28/2025 22:50:00,5.8920,6.9328,6.7198,9.7290,0.0429,6.6811,0.0013,2.4579,0.1075
03/28/2025 22:51:00,5.9000,6.9133,5.8848,9.6718,0.0410,6.6889,0.0015,2.4700,0.1083
03/28/2025 22:52:00,7.0774,8.5927,7.6052,12.7470,0.0455,6.6496,0.0029,2.4480,0.1093
03/28/2025 22:53:00,10.8203,14.1424,13.7579,20.6177,0.0622,6.5629,0.0046,2.3892,0.1112
03/28/2025 22:54:00,9.4782,12.0348,11.6284,14.5424,0.0547,6.6183,0.0031,2.4118,0.1091
03/28/2025 22:55:00,8.9681,11.3148,10.7146,12.5472,0.0509,6.6238,0.0023,2.4161,0.1085
03/28/2025 22:56:00,8.6945,10.8222,10.8293,11.8038,0.0507,6.6016,0.0031,2.4079,0.1069
03/28/2025 22:57:00,6.8056,8.4088,7.6561,11.8735,0.0427,6.6530,0.0032,2.4390,0.1074
03/28/2025 22:58:00,6.0281,7.2410,6.6593,10.8306,0.0395,6.6538,0.0021,2.4547,0.1063
03/28/2025 22:59:00,6.0750,7.2205,6.6651,10.8094,0.0401,6.6630,0.0025,2.4567,0.1063
03/28/2025 23:00:00,6.0114,7.1842,7.4744,10.7778,0.0413,6.6459,0.0024,2.4416,0.1037
03/28/2025 23:01:00,5.3244,7.1304,8.1080,10.6324,0.0416,6.5942,0.0004,2.4091,0.0999
03/28/2025 23:02:00,4.5844,6.1089,7.1169,7.6025,0.0400,6.5915,0.0002,2.3999,0.0987
03/28/2025 23:03:00,4.5081,4.5845,5.3212,3.1726,0.0394,6.6031,0.0004,2.4163,0.1003
03/28/2025 23:04:00,5.6396,5.5379,5.2506,6.0268,0.0408,6.5809,0.0008,2.4031,0.1041
03/28/2025 23:05:00,8.4542,9.9355,9.4723,18.8841,0.0522,6.5138,0.0027,2.3644,0.1080
03/28/2025 23:06:00,8.4619,9.7933,9.3641,17.4105,0.0487,6.5129,0.0034,2.3638,0.1070
03/28/2025 23:07:00,9.2439,10.8487,10.5636,20.1315,0.0500,6.4859,0.0043,2.3506,0.1073
03/28/2025 23:08:00,9.3319,11.0464,10.7552,20.6972,0.0499,6.4829,0.0042,2.3497,0.1075
03/28/2025 23:09:00,9.4311,11.2289,10.8111,21.0329,0.0498,6.5383,0.0047,2.3864,0.1092
03/28/2025 23:10:00,9.2384,10.9267,10.4293,21.3356,0.0493,6.6152,0.0045,2.4353,0.1111
03/28/2025 23:11:00,9.1433,10.8074,10.2429,21.4610,0.0490,6.6202,0.0042,2.4375,0.1112
03/28/2025 23:12:00,8.5474,10.0359,9.1180,18.4577,0.0463,6.6355,0.0027,2.4457,0.1119
03/28/2025 23:13:00,8.7579,10.1189,10.3708,17.4439,0.0487,6.6323,0.0044,2.4451,0.1112
03/28/2025 23:14:00,8.1067,9.2841,9.8330,14.8319,0.0483,6.6484,0.0028,2.4514,0.1105
03/28/2025 23:15:00,7.0285,7.6080,8.2277,9.7575,0.0464,6.6755,0.0015,2.4653,0.1097
03/28/2025 23:16:00,7.0544,7.6100,7.6398,9.8017,0.0456,6.6785,0.0014,2.4698,0.1102
03/28/2025 23:17:00,6.9912,7.5033,7.0052,9.5079,0.0450,6.6822,0.0014,2.4741,0.1109
03/28/2025 23:18:00,8.2916,9.5881,8.9263,15.6654,0.0513,6.6529,0.0022,2.4589,0.1133
03/28/2025 23:19:00,6.8275,7.4962,6.7005,13.3129,0.0355,3.5104,0.0001,2.4726,0.1103
03/28/2025 23:20:00,6.3993,6.6654,5.7487,12.5094,0.0256,0.3881,0.0000,4.3030,0.1093
03/28/2025 23:21:00,6.7882,7.4288,6.7085,12.2416,0.0348,0.3878,0.0000,7.6021,0.1109
03/28/2025 23:22:00,6.8371,7.3823,6.7188,12.1636,0.0351,0.3875,0.0000,7.5841,0.1107
03/28/2025 23:23:00,6.8162,7.3625,6.7319,12.1192,0.0348,0.3883,0.0000,7.5685,0.1107
03/28/2025 23:24:00,6.7994,7.3698,6.8670,12.1557,0.0347,0.3887,0.0001,7.5461,0.1104
03/28/2025 23:25:00,6.7607,7.1413,8.2131,11.5654,0.0375,0.3896,0.0003,7.5262,0.1084
03/28/2025 23:26:00,5.2954,5.2717,6.3354,11.3192,0.0234,0.3918,0.0000,1.3917,0.1028
03/28/2025 23:27:00,4.0357,4.1700,5.1712,9.2105,0.0193,0.3950,0.0000,0.0241,0.1024
03/28/2025 23:28:00,3.5961,3.8779,4.6936,8.2861,0.0192,0.3983,0.0000,0.0220,0.1035
03/28/2025 23:29:00,4.9857,5.9812,7.1725,11.5802,0.0256,0.3944,0.0001,2.9095,0.1034
03/28/2025 23:30:00,7.3254,9.8356,10.9515,20.2118,0.0353,0.3885,0.0000,7.1400,0.1048
03/28/2025 23:31:00,7.5817,10.1344,11.1221,21.4170,0.0323,0.3868,0.0000,6.9536,0.1043
03/28/2025 23:32:00,8.0619,10.7231,11.5642,22.3768,0.0329,0.3856,0.0000,7.7193,0.1043
03/28/2025 23:33:00,8.5295,11.2532,12.2217,22.0603,0.0339,0.3852,0.0000,9.6324,0.1042
03/28/2025 23:34:00,8.7142,11.2806,11.9278,21.6936,0.0346,0.9770,0.0001,9.5694,0.1061
03/28/2025 23:35:00,11.5307,14.7291,15.0593,20.9868,0.0471,3.3947,0.0001,9.3833,0.1097
03/28/2025 23:36:00,11.2801,14.5180,14.9425,18.5613,0.0468,3.3838,0.0001,9.4102,0.1091
03/28/2025 23:37:00,10.6231,13.5594,14.0608,15.8448,0.0441,3.3761,0.0000,9.4053,0.1080
03/28/2025 23:38:00,10.6350,13.5222,13.9868,15.8545,0.0442,3.3823,0.0001,9.4330,0.1085
03/28/2025 23:39:00,8.4720,10.7689,10.8571,10.4164,0.0384,3.4113,0.0001,9.5472,0.1082
03/28/2025 23:40:00,5.2774,6.4107,5.6900,4.3933,0.0273,3.4759,0.0000,9.7862,0.1085
03/28/2025 23:41:00,4.8769,5.8762,5.6190,4.3016,0.0267,3.4634,0.0000,8.2885,0.1040
03/28/2025 23:42:00,4.7566,5.7859,4.8193,9.8158,0.0256,3.4419,0.0000,2.5454,0.1061
03/28/2025 23:43:00,6.4719,8.4923,7.7348,15.3940,0.0400,5.7008,0.0005,2.5052,0.1114
03/28/2025 23:44:00,5.9856,8.1623,8.7903,13.1179,0.0457,6.9360,0.0004,2.5010,0.1099
03/28/2025 23:45:00,5.8641,7.8861,8.5896,12.4491,0.0445,6.8908,0.0003,2.5120,0.1072
03/28/2025 23:46:00,5.8745,7.8197,8.5655,12.2678,0.0445,6.9121,0.0001,2.5151,0.1078
03/28/2025 23:47:00,5.8701,7.8119,7.5455,12.2715,0.0424,6.8837,0.0005,2.5133,0.1099
03/28/2025 23:48:00,6.6273,7.7781,7.1075,12.2947,0.0424,6.8512,0.0005,2.5161,0.1123
03/28/2025 23:49:00,7.0797,7.8145,7.2346,12.5005,0.0440,6.8258,0.0010,2.5185,0.1125
03/28/2025 23:50:00,8.1240,9.2413,8.6672,16.7625,0.0458,6.8048,0.0016,2.5092,0.1137
03/28/2025 23:51:00,8.1932,9.5063,8.8840,17.5140,0.0470,6.7829,0.0011,2.5019,0.1139
03/28/2025 23:52:00,7.1299,7.8185,7.3745,12.5077,0.0451,6.8098,0.0006,2.5169,0.1126
03/28/2025 23:53:00,6.3959,6.3806,6.3246,8.3694,0.0437,6.8215,0.0013,2.5342,0.1109
03/28/2025 23:54:00,8.2279,8.9988,9.0671,16.0412,0.0509,6.7712,0.0016,2.5147,0.1134
03/28/2025 23:55:00,9.3049,10.6165,10.7094,20.8168,0.0540,6.7581,0.0036,2.5034,0.1147
03/28/2025 23:56:00,9.4981,10.8199,11.6914,21.5399,0.0538,6.7489,0.0037,2.5064,0.1142
03/28/2025 23:57:00,8.5779,10.8372,12.3800,21.5706,0.0528,6.7682,0.0017,2.5101,0.1130
03/28/2025 23:58:00,8.4621,10.8121,12.3122,21.5004,0.0521,6.7618,0.0015,2.5059,0.1126
03/28/2025 23:59:00,8.5344,10.6956,11.4263,21.2410,0.0511,6.7645,0.0013,2.5134,0.1134
03/29/2025 00:00:00,8.4276,10.5068,10.6417,20.6914,0.0489,6.7641,0.0019,2.5199,0.1140
03/29/2025 00:01:00,7.2245,8.9051,8.8945,15.9396,0.0445,6.7837,0.0003,2.5258,0.1122
03/29/2025 00:02:00,5.9746,7.2726,7.2163,10.9970,0.0411,6.8257,0.0005,2.5531,0.1118
03/29/2025 00:03:00,6.0479,7.3100,7.2438,11.1010,0.0415,6.8413,0.0003,2.5616,0.1119
03/29/2025 00:04:00,4.3785,5.0003,4.8799,4.2037,0.0387,6.8676,0.0000,2.5816,0.1081
03/29/2025 00:05:00,4.1290,4.5834,4.5199,3.0315,0.0387,6.8657,0.0000,2.5820,0.1072
03/29/2025 00:06:00,4.1869,4.9296,5.0780,4.0183,0.0392,6.8178,0.0001,2.5497,0.1064
03/29/2025 00:07:00,6.5695,8.7882,8.3335,15.2332,0.0489,6.7506,0.0000,2.5134,0.1146
03/29/2025 00:08:00,6.2213,8.4639,9.0065,14.0823,0.0546,8.5905,0.0068,2.5132,0.1149
03/29/2025 00:09:00,6.0344,8.2256,10.2638,12.4998,0.0645,11.6419,0.0160,2.5005,0.1154
03/29/2025 00:10:00,5.8985,7.8689,9.8530,12.3699,0.0603,10.6537,0.0145,2.5033,0.1145
03/29/2025 00:11:00,6.1559,8.1615,9.2506,13.2932,0.0586,10.6448,0.0133,2.5090,0.1156
03/29/2025 00:12:00,7.0578,9.3942,9.8967,16.9712,0.0603,10.5756,0.0135,2.4967,0.1168
03/29/2025 00:13:00,8.1430,11.0195,11.6220,17.3506,0.0641,10.5102,0.0136,6.9001,0.1174
03/29/2025 00:14:00,8.8651,11.9751,12.6929,17.4513,0.0674,10.5129,0.0145,9.6490,0.1185
03/29/2025 00:15:00,8.8858,11.9664,12.6437,17.4042,0.0674,10.5025,0.0143,9.6529,0.1185
03/29/2025 00:16:00,8.7052,11.6704,12.3193,16.4975,0.0665,10.5139,0.0147,9.6518,0.1186
03/29/2025 00:17:00,7.0778,9.4919,10.0686,9.8218,0.0642,10.5901,0.0149,9.7198,0.1175
03/29/2025 00:18:00,7.0498,9.4372,10.5746,9.7167,0.0654,10.5864,0.0147,9.6887,0.1170
03/29/2025 00:19:00,7.4909,10.0704,10.7103,11.6660,0.0658,10.5822,0.0131,9.5849,0.1182
03/29/2025 00:20:00,11.7151,15.8377,17.7010,23.8250,0.0853,11.6766,0.0159,5.7800,0.1196
03/29/2025 00:21:00,11.0912,15.0982,17.9649,23.3172,0.0808,10.3759,0.0135,2.4624,0.1170
03/29/2025 00:22:00,10.5494,14.1603,17.0613,20.7109,0.0762,10.3828,0.0133,2.4583,0.1155
03/29/2025 00:23:00,9.6001,12.6010,14.1472,16.3125,0.0696,10.4538,0.0135,2.4801,0.1156
03/29/2025 00:24:00,9.1497,11.8587,13.3789,16.2365,0.0677,10.4568,0.0137,2.4895,0.1155
03/29/2025 00:25:00,6.5960,8.3953,9.2071,14.0393,0.0590,10.6017,0.0136,2.5332,0.1158
03/29/2025 00:26:00,6.3853,7.4090,8.2647,11.1322,0.0573,10.6441,0.0143,2.5429,0.1156
03/29/2025 00:27:00,6.9728,7.3963,8.2658,11.1483,0.0583,10.6256,0.0145,2.5405,0.1160
03/29/2025 00:28:00,7.0733,7.3744,8.2520,11.0739,0.0585,10.6172,0.0141,2.5410,0.1160
03/29/2025 00:29:00,6.7334,6.8652,7.7598,9.5614,0.0580,10.6178,0.0142,2.5461,0.1156
03/29/2025 00:30:00,5.2286,4.7168,5.5968,3.1074,0.0558,10.6983,0.0146,2.5714,0.1148
03/29/2025 00:31:00,5.5806,5.0946,6.5671,3.3393,0.0575,10.6790,0.0143,2.5624,0.1143
03/29/2025 00:32:00,7.3090,7.6157,10.1470,9.8471,0.0647,10.5919,0.0153,2.5319,0.1151
03/29/2025 00:33:00,9.4381,11.0404,13.9442,19.8877,0.0752,10.4579,0.0142,2.4925,0.1174
03/29/2025 00:34:00,9.0111,10.5286,11.8593,18.4154,0.0675,10.5025,0.0144,2.5099,0.1185
03/29/2025 00:35:00,8.1229,10.3231,10.6723,17.8069,0.0619,10.5066,0.0133,2.5103,0.1183
03/29/2025 00:36:00,7.8405,10.2492,10.6102,17.6119,0.0615,10.5012,0.0124,2.5116,0.1178
03/29/2025 00:37:00,7.8136,10.3174,10.6453,17.7780,0.0612,10.5284,0.0134,2.5162,0.1184
03/29/2025 00:38:00,7.8502,10.2704,10.6780,17.6565,0.0619,10.5364,0.0136,2.5214,0.1184
03/29/2025 00:39:00,7.8705,10.2687,10.6662,17.6544,0.0618,10.5266,0.0133,2.5204,0.1184
03/29/2025 00:40:00,7.9285,10.2616,10.6779,17.6493,0.0622,10.5214,0.0133,2.5240,0.1186
03/29/2025 00:41:00,7.9339,10.2087,10.6611,17.5092,0.0618,10.5119,0.0131,2.5222,0.1183
03/29/2025 00:42:00,7.2409,9.2927,9.7630,14.7334,0.0612,10.5630,0.0131,2.5357,0.1183
03/29/2025 00:43:00,12.6526,17.1127,19.0820,9.4928,0.0571,10.3187,0.0113,2.4362,0.1122
03/29/2025 00:44:00,20.7468,29.1492,32.2495,15.2154,0.0638,9.8283,0.0108,2.2799,0.1074
03/29/2025 00:45:00,19.8108,30.1978,32.3259,18.6809,0.0353,1.6733,0.0015,2.2828,0.0987
03/29/2025 00:46:00,18.5962,27.3519,28.7993,17.0179,0.0254,0.6746,0.0000,2.3198,0.0979
03/29/2025 00:47:00,14.0863,18.7291,19.1972,17.0517,0.0277,3.2356,0.0000,2.4196,0.1038
03/29/2025 00:48:00,11.4543,14.3736,14.0049,16.6426,0.0280,3.3226,0.0000,2.4748,0.1048
03/29/2025 00:49:00,11.5166,14.0840,14.0375,15.8859,0.0285,3.3300,0.0000,2.4825,0.1023
03/29/2025 00:50:00,11.0904,13.9332,13.7859,14.9279,0.0328,3.3362,0.0000,2.4880,0.1071
03/29/2025 00:51:00,10.2330,12.7935,12.5562,13.1620,0.0281,3.3558,0.0000,2.5067,0.1038
03/29/2025 00:52:00,9.8861,12.2167,11.9530,11.5612,0.0243,3.3648,0.0000,2.5169,0.1028
03/29/2025 00:53:00,6.5404,7.6571,7.1645,12.0336,0.0245,3.4221,0.0000,2.5725,0.1052
03/29/2025 00:54:00,6.8200,7.9961,7.5602,15.7509,0.0273,3.3636,0.0000,3.4800,0.1045
03/29/2025 00:55:00,8.2303,9.9556,9.9118,15.8021,0.0339,3.2893,0.0000,9.3093,0.1070
03/29/2025 00:56:00,8.1748,10.0735,11.1724,15.8990,0.0361,3.2722,0.0000,9.4727,0.1010
03/29/2025 00:57:00,8.0922,10.1112,11.6293,15.9492,0.0370,3.2751,0.0000,9.4431,0.1017
03/29/2025 00:58:00,8.1103,10.1078,10.8592,15.9592,0.0356,3.2795,0.0001,9.4440,0.1033
03/29/2025 00:59:00,8.1727,10.0851,9.7550,15.9508,0.0335,3.2840,0.0000,9.4495,0.1074
03/29/2025 01:00:00,7.7459,9.4056,9.1925,13.7796,0.0357,3.2994,0.0000,9.5096,0.1071
03/29/2025 01:01:00,8.8470,11.1277,10.9136,19.3364,0.0407,3.2972,0.0000,8.9118,0.1110
03/29/2025 01:02:00,6.7766,8.3802,7.6903,17.6762,0.0296,3.3238,0.0000,2.5670,0.1069
03/29/2025 01:03:00,10.2757,13.0575,12.3594,17.0030,0.0262,3.2707,0.0000,2.4566,0.1038
03/29/2025 01:04:00,10.6637,13.7476,12.9359,16.9609,0.0258,3.2524,0.0000,2.4396,0.1019
03/29/2025 01:05:00,11.7636,15.1608,14.7793,13.9355,0.0306,3.2437,0.0001,2.4289,0.1030
03/29/2025 01:06:00,11.8489,15.5087,15.2600,11.8021,0.0321,3.2382,0.0000,2.4238,0.1037
03/29/2025 01:07:00,12.5065,16.5697,16.5596,14.8207,0.0387,3.2321,0.0000,2.4192,0.1072
03/29/2025 01:08:00,12.4118,16.3524,17.6045,14.4589,0.0410,3.2251,0.0000,2.4113,0.1037
03/29/2025 01:09:00,12.5979,15.1975,16.5486,13.6193,0.0363,3.2357,0.0000,2.4255,0.1058
03/29/2025 01:10:00,11.5904,13.7814,13.8659,16.9460,0.0307,3.2548,0.0000,2.4466,0.1072
03/29/2025 01:11:00,11.7610,13.8804,13.0493,17.3830,0.0297,3.2544,0.0000,2.4477,0.1083
03/29/2025 01:12:00,11.6158,13.9541,13.0173,17.3871,0.0287,3.2603,0.0000,2.4523,0.1087
03/29/2025 01:13:00,9.0432,10.5839,9.5784,20.7365,0.0373,3.2950,0.0000,2.4856,0.1126
03/29/2025 01:14:00,8.0821,9.2638,8.2069,20.1513,0.0347,3.3145,0.0000,2.5035,0.1130
03/29/2025 01:15:00,6.4889,6.8053,5.7740,13.0175,0.0267,3.3407,0.0000,2.5250,0.1103
03/29/2025 01:16:00,6.3352,6.4023,5.5215,11.8911,0.0252,3.3490,0.0000,2.5333,0.1093
03/29/2025 01:17:00,5.4461,6.1736,5.5379,11.2519,0.0236,3.3628,0.0000,2.5432,0.1042
03/29/2025 01:18:00,5.3244,6.1312,5.5284,11.1436,0.0231,3.3554,0.0000,2.5371,0.1037
03/29/2025 01:19:00,5.4297,6.2777,5.8557,11.5682,0.0239,3.3622,0.0000,2.5437,0.1042
03/29/2025 01:20:00,5.9426,7.0295,7.9028,13.8055,0.0278,3.3484,0.0000,2.5292,0.1047
03/29/2025 01:21:00,6.4656,7.9099,8.7362,16.4252,0.0296,3.3162,0.0000,2.4997,0.1040
03/29/2025 01:22:00,6.4945,8.0121,8.4560,16.7121,0.0293,3.3182,0.0000,2.5017,0.1044
03/29/2025 01:23:00,8.3745,10.1425,9.7359,8.4095,0.0229,3.3014,0.0000,2.4855,0.1010
03/29/2025 01:24:00,11.0057,14.0705,13.7247,17.5168,0.0313,3.2653,0.0001,2.4560,0.1061
03/29/2025 01:25:00,11.2329,14.3650,14.0008,18.7105,0.0319,3.2438,0.0000,2.4366,0.1049
03/29/2025 01:26:00,10.7946,13.6073,13.5251,16.5111,0.0278,3.2552,0.0000,2.4471,0.1013
03/29/2025 01:27:00,10.5870,13.4748,14.6155,16.0868,0.0293,3.2498,0.0000,2.4386,0.1014
03/29/2025 01:28:00,10.6097,13.3780,14.1751,15.8709,0.0281,3.2478,0.0001,2.4384,0.1010
03/29/2025 01:29:00,10.5732,13.4280,14.2182,15.9697,0.0285,3.2514,0.0000,2.4416,0.1013
03/29/2025 01:30:00,11.0759,14.5453,14.3725,19.1863,0.0327,3.2369,0.0000,2.4280,0.1060
03/29/2025 01:31:00,11.0916,14.8826,15.1865,20.1187,0.0344,3.2285,0.0000,2.4165,0.1039
03/29/2025 01:32:00,10.7105,14.1336,14.3716,17.9232,0.0305,3.2441,0.0000,2.4291,0.1021
03/29/2025 01:33:00,7.3757,9.5703,9.7871,17.8216,0.0296,3.3101,0.0000,2.4887,0.1046
03/29/2025 01:34:00,6.4079,8.2941,8.5208,17.4220,0.0292,3.3248,0.0000,2.5023,0.1052
03/29/2025 01:35:00,6.5667,8.4620,8.7581,17.8961,0.0309,3.3224,0.0000,2.5010,0.1051
03/29/2025 01:36:00,6.6623,8.5235,7.5356,18.0754,0.0278,3.3313,0.0000,2.5123,0.1077
03/29/2025 01:37:00,8.2167,10.6008,9.5253,17.7728,0.0333,3.3063,0.0001,8.8853,0.1111
03/29/2025 01:38:00,8.4363,10.8265,9.8441,17.6399,0.0351,3.3083,0.0000,9.7221,0.1116
03/29/2025 01:39:00,8.1794,10.5311,9.6921,16.7815,0.0343,3.3114,0.0000,9.6706,0.1111
03/29/2025 01:40:00,7.9136,10.3484,9.6805,15.9961,0.0396,3.3164,0.0000,9.6543,0.1125
03/29/2025 01:41:00,7.3885,9.5270,8.6197,13.7282,0.0336,3.3261,0.0000,9.6706,0.1115
03/29/2025 01:42:00,7.1344,9.0679,8.2207,12.4853,0.0311,3.3264,0.0001,9.6736,0.1106
03/29/2025 01:43:00,11.2108,14.5497,13.7600,11.8554,0.0284,3.2593,0.0000,9.1394,0.1065
03/29/2025 01:44:00,11.0249,13.8540,13.3583,10.5936,0.0234,3.2662,0.0000,4.0165,0.0999
03/29/2025 01:45:00,13.4530,17.4263,18.3351,10.6470,0.0219,3.2121,0.0000,2.4118,0.0987
03/29/2025 01:46:00,14.7361,19.6567,22.2084,12.5184,0.0262,3.1769,0.0000,2.3763,0.0984
03/29/2025 01:47:00,12.4074,16.3063,17.0121,19.4164,0.0366,3.2312,0.0000,2.4243,0.1015
03/29/2025 01:48:00,12.2139,15.8541,16.6560,18.1739,0.0341,3.2376,0.0000,2.4306,0.1013
03/29/2025 01:49:00,14.0471,17.9459,19.5277,16.0154,0.0280,3.2078,0.0000,2.4060,0.1001
03/29/2025 01:50:00,13.5990,17.0346,17.3973,15.7806,0.0279,3.2311,0.0000,2.4262,0.1010
03/29/2025 01:51:00,16.0080,20.5464,21.8964,15.3413,0.0345,3.1845,0.0001,2.3837,0.0991
03/29/2025 01:52:00,16.6456,20.9133,22.2067,15.2968,0.0372,3.1725,0.0002,2.3755,0.1025
03/29/2025 01:53:00,16.0599,19.5799,19.9337,18.6350,0.0480,3.1851,0.0001,2.3892,0.1074
03/29/2025 01:54:00,16.1381,19.8515,20.2832,18.0907,0.0453,3.1758,0.0000,2.3802,0.1066
03/29/2025 01:55:00,17.0759,21.4573,23.7453,15.8140,0.0322,3.1473,0.0000,2.3549,0.1016
03/29/2025 01:56:00,13.2948,15.8679,15.5217,15.8732,0.0279,3.2350,0.0001,2.4350,0.1061
03/29/2025 01:57:00,13.0614,15.7305,15.1116,16.2093,0.0280,3.2375,0.0000,2.4368,0.1067
03/29/2025 01:58:00,14.7553,17.9594,18.5599,16.8258,0.0282,3.1999,0.0001,2.4012,0.1068
03/29/2025 01:59:00,15.2723,19.0844,20.1811,21.5916,0.0385,3.1844,0.0000,2.3869,0.1086
03/29/2025 02:00:00,13.9134,17.9806,19.1726,19.8543,0.0384,3.1818,0.0001,2.3825,0.1057
03/29/2025 02:01:00,14.2016,18.9033,21.0862,17.7633,0.0314,3.1629,0.0000,2.3634,0.1004
03/29/2025 02:02:00,11.9966,16.1388,16.2993,17.2020,0.0298,3.1976,0.0000,2.3936,0.1009
03/29/2025 02:03:00,12.9580,17.0398,16.7952,16.9533,0.0265,3.1827,0.0000,2.3818,0.1016
03/29/2025 02:04:00,14.0087,18.7999,19.4116,13.6637,0.0246,3.1585,0.0000,2.3593,0.0985
03/29/2025 02:05:00,11.4892,15.2204,14.3324,14.8436,0.0299,3.2167,0.0000,2.4106,0.1061
03/29/2025 02:06:00,11.4902,15.1755,14.2021,14.5701,0.0292,3.2222,0.0000,2.4141,0.1051
03/29/2025 02:07:00,12.6223,16.3094,16.5500,12.2747,0.0243,3.1987,0.0000,2.3913,0.0992
03/29/2025 02:08:00,11.8067,15.2046,14.9100,11.7336,0.0236,3.2073,0.0000,2.3992,0.0988
03/29/2025 02:09:00,12.3360,15.8017,15.9491,11.9815,0.0234,3.1961,0.0000,2.3889,0.0988
03/29/2025 02:10:00,13.7753,17.9997,18.4342,15.6661,0.0253,3.1664,0.0000,2.3635,0.0995
03/29/2025 02:11:00,12.5679,16.8076,15.6913,19.8265,0.0329,3.1919,0.0000,2.3861,0.1064
03/29/2025 02:12:00,12.5941,17.0601,16.8690,19.7591,0.0332,3.1882,0.0000,2.3811,0.1045
03/29/2025 02:13:00,15.1076,20.4338,23.2041,16.1124,0.0292,3.1370,0.0000,2.3370,0.0981
03/29/2025 02:14:00,11.6848,14.8966,15.7262,15.8675,0.0289,3.2145,0.0000,2.4093,0.0995
03/29/2025 02:15:00,11.7494,14.9012,15.4608,15.8383,0.0285,3.2157,0.0000,2.4103,0.0994
03/29/2025 02:16:00,12.7075,15.8711,16.2513,15.5771,0.0265,3.2008,0.0001,2.3996,0.0987
03/29/2025 02:17:00,14.5835,18.4099,19.6947,18.3859,0.0316,3.1647,0.0000,2.3674,0.1039
03/29/2025 02:18:00,12.7542,16.2741,16.0289,18.3005,0.0325,3.1979,0.0000,2.3955,0.1048
03/29/2025 02:19:00,14.8002,18.7462,19.9549,16.0398,0.0303,3.1589,0.0000,6.1738,0.1018
03/29/2025 02:20:00,13.5309,17.0447,16.7009,15.3911,0.0328,3.1921,0.0002,9.2734,0.1049
03/29/2025 02:21:00,14.6829,18.6100,19.1371,15.2726,0.0327,3.1705,0.0000,9.1910,0.1042
03/29/2025 02:22:00,14.8033,19.0936,20.0649,10.1933,0.0289,3.1664,0.0000,9.1257,0.0997
03/29/2025 02:23:00,13.2346,16.9904,16.6207,15.3107,0.0380,3.1974,0.0001,9.2299,0.1061
03/29/2025 02:24:00,13.0362,18.0382,17.3702,18.3304,0.0385,3.1813,0.0000,9.1388,0.1047
03/29/2025 02:25:00,14.1053,19.2050,21.1564,16.3870,0.0355,3.1566,0.0000,8.8981,0.0999
03/29/2025 02:26:00,12.7385,17.5613,18.9218,16.6268,0.0307,3.1776,0.0000,4.9999,0.1009
03/29/2025 02:27:00,12.2348,16.8697,17.9460,16.9989,0.0286,3.1898,0.0000,2.3878,0.1013
03/29/2025 02:28:00,13.1673,18.5322,19.3219,16.1603,0.0248,3.1715,0.0000,2.3667,0.1013
03/29/2025 02:29:00,10.1252,14.7879,13.4036,14.9465,0.0272,3.2358,0.0000,2.4215,0.1025
03/29/2025 02:30:00,10.2990,15.0493,13.8402,14.6836,0.0265,3.2324,0.0000,2.4174,0.1024
03/29/2025 02:31:00,12.8017,18.0992,18.7540,12.6098,0.0221,3.1880,0.0000,2.3780,0.1011
03/29/2025 02:32:00,10.6558,15.2019,13.9164,15.7561,0.0235,3.2395,0.0000,2.4246,0.1027
03/29/2025 02:33:00,10.7999,15.4514,13.9207,17.1310,0.0243,3.2353,0.0000,2.4208,0.1027
03/29/2025 02:34:00,12.5985,17.7692,17.6727,17.2289,0.0245,3.1961,0.0000,2.3846,0.1021
03/29/2025 02:35:00,12.5293,18.0432,17.2279,20.8524,0.0315,3.2031,0.0002,2.3918,0.1032
03/29/2025 02:36:00,13.7632,19.4427,19.0189,19.1757,0.0348,3.1897,0.0000,2.3781,0.1024
03/29/2025 02:37:00,15.9584,21.4115,22.3766,17.0981,0.0355,3.1536,0.0000,2.3477,0.1037
03/29/2025 02:38:00,14.2386,18.8891,19.2064,16.8562,0.0376,3.1881,0.0000,2.3784,0.1018
03/29/2025 02:39:00,14.5123,19.2862,20.2262,16.8714,0.0382,3.1838,0.0000,2.3736,0.0999
03/29/2025 02:40:00,15.7931,21.0264,23.3057,16.8232,0.0365,3.1544,0.0000,2.3474,0.0996
03/29/2025 02:41:00,12.9795,16.8998,16.8350,18.9717,0.0357,3.2174,0.0000,2.4113,0.1043
03/29/2025 02:42:00,13.5961,17.4892,17.7438,18.3427,0.0309,3.2065,0.0000,2.4034,0.1031
03/29/2025 02:43:00,13.7084,17.3892,18.7806,14.8258,0.0268,3.1990,0.0000,2.3953,0.1002
03/29/2025 02:44:00,10.7859,13.6515,13.0655,10.7915,0.0223,3.2638,0.0000,2.4527,0.1008
03/29/2025 02:45:00,10.9846,14.4562,14.3009,10.7028,0.0218,3.2542,0.0000,2.4416,0.1016
03/29/2025 02:46:00,11.8831,16.1552,17.1231,10.6280,0.0212,3.2305,0.0000,2.4180,0.1018
03/29/2025 02:47:00,10.7091,15.1499,14.2481,15.7818,0.0281,3.2642,0.0000,2.4484,0.1035
03/29/2025 02:48:00,12.2618,17.1783,17.0696,18.6301,0.0311,3.2320,0.0000,2.4207,0.1035
03/29/2025 02:49:00,13.1951,18.1300,19.0332,16.7795,0.0259,3.2083,0.0000,2.3989,0.1024
03/29/2025 02:50:00,10.9814,15.4490,14.4723,16.3577,0.0254,3.2586,0.0000,2.4417,0.1032
03/29/2025 02:51:00,11.5979,16.1891,16.4025,16.2970,0.0262,3.2576,0.0000,2.4416,0.1036
03/29/2025 02:52:00,12.9635,18.0498,20.3318,16.2774,0.0285,3.2138,0.0000,2.4011,0.1032
03/29/2025 02:53:00,10.4058,15.0754,15.7652,14.4152,0.0307,3.2566,0.0000,2.4375,0.1037
03/29/2025 02:54:00,12.0355,17.3510,17.7701,18.7702,0.0315,3.2340,0.0000,2.4185,0.1041
03/29/2025 02:55:00,13.1442,18.5945,18.8486,17.9749,0.0258,3.2094,0.0000,2.3958,0.1034
03/29/2025 02:56:00,10.9098,15.7169,14.2002,17.5196,0.0249,3.2634,0.0000,2.4447,0.1044
03/29/2025 02:57:00,11.8385,16.8698,16.1162,17.4132,0.0245,3.2464,0.0000,2.4306,0.1042
03/29/2025 02:58:00,12.9171,18.2494,18.3832,17.4439,0.0243,3.2180,0.0000,2.4062,0.1039
03/29/2025 02:59:00,11.5903,16.9201,15.4694,20.9929,0.0319,3.2480,0.0000,2.4319,0.1049
03/29/2025 03:00:00,12.5649,17.9759,17.6150,19.5070,0.0289,3.2269,0.0000,2.4128,0.1043
03/29/2025 03:01:00,14.4245,20.9336,21.0617,17.4263,0.0295,3.1877,0.0000,7.5268,0.1026
03/29/2025 03:02:00,12.4523,17.9596,16.7005,17.2728,0.0311,3.2373,0.0000,9.4621,0.1035
03/29/2025 03:03:00,12.5174,17.8748,16.8137,17.1215,0.0315,3.2402,0.0000,9.4409,0.1035
03/29/2025 03:04:00,13.9003,19.7549,20.9037,17.0325,0.0334,3.2056,0.0000,9.2736,0.1033
03/29/2025 03:05:00,14.3909,20.8929,22.3550,20.3957,0.0409,3.1893,0.0000,9.1954,0.1038
03/29/2025 03:06:00,13.7183,19.8649,20.9226,18.3614,0.0387,3.2106,0.0000,9.2566,0.1039
03/29/2025 03:07:00,13.3870,19.0693,20.7145,12.4653,0.0310,3.2138,0.0000,9.0629,0.1030
03/29/2025 03:08:00,10.2233,14.7103,13.4374,12.0855,0.0229,3.2792,0.0000,4.6847,0.1038
03/29/2025 03:09:00,10.3250,14.3910,14.0745,10.9943,0.0211,3.2775,0.0000,2.4695,0.1036
03/29/2025 03:10:00,12.0011,16.1867,17.2870,10.6367,0.0210,3.2416,0.0000,2.4349,0.1025
03/29/2025 03:11:00,10.4900,14.7668,14.1218,13.7597,0.0275,3.2752,0.0000,2.4626,0.1037
03/29/2025 03:12:00,12.1895,16.8483,16.8172,17.8570,0.0298,3.2461,0.0000,2.4393,0.1039
03/29/2025 03:13:00,13.3936,18.1766,19.2019,16.8305,0.0267,3.2236,0.0000,2.4183,0.1032
03/29/2025 03:14:00,11.1559,15.4418,14.7439,16.3270,0.0255,3.2679,0.0000,2.4570,0.1038
03/29/2025 03:15:00,12.1753,16.4244,16.5395,16.0744,0.0262,3.2441,0.0000,2.4360,0.1028
03/29/2025 03:16:00,13.7189,18.3376,19.3783,16.1633,0.0264,3.2149,0.0000,2.4095,0.1024
03/29/2025 03:17:00,11.3549,15.8204,16.0899,16.0857,0.0326,3.2613,0.0000,2.4468,0.1034
03/29/2025 03:18:00,11.9559,16.5486,18.4650,13.4978,0.0319,3.2496,0.0000,2.4348,0.1034
03/29/2025 03:19:00,12.6094,16.8104,19.3573,11.2849,0.0278,3.2431,0.0000,2.4306,0.1026
03/29/2025 03:20:00,11.3228,14.0825,14.5685,10.9125,0.0265,3.2924,0.0000,2.4796,0.1021
03/29/2025 03:21:00,12.4972,15.1038,15.6149,11.0397,0.0255,3.2724,0.0001,2.4640,0.1021
03/29/2025 03:22:00,15.7888,18.4617,19.7908,16.1166,0.0294,3.2159,0.0004,2.4200,0.1071
03/29/2025 03:23:00,15.7616,19.3660,19.0808,19.9339,0.0450,3.2253,0.0001,2.4239,0.1108
03/29/2025 03:24:00,16.4959,20.4295,21.0509,19.5699,0.0460,3.2031,0.0000,2.4051,0.1100
03/29/2025 03:25:00,16.7180,20.8200,22.1271,17.3625,0.0490,3.1944,0.0000,2.3985,0.1106
03/29/2025 03:26:00,14.7295,18.0813,17.5379,16.9525,0.0479,3.2445,0.0000,2.4430,0.1117
03/29/2025 03:27:00,15.5900,19.4106,20.2746,16.9951,0.0474,3.2257,0.0000,2.4244,0.1108
03/29/2025 03:28:00,16.1884,21.2150,23.8496,16.9245,0.0456,3.1995,0.0000,2.3964,0.1080
03/29/2025 03:29:00,14.4808,19.5446,20.0497,20.7100,0.0551,3.2415,0.0000,2.4329,0.1123
03/29/2025 03:30:00,15.0557,20.2072,21.3245,19.3370,0.0513,3.2251,0.0000,2.4181,0.1110
03/29/2025 03:31:00,15.8975,20.9491,23.4605,17.2963,0.0465,3.2019,0.0000,2.3972,0.1089
03/29/2025 03:32:00,13.7992,18.3039,19.1678,17.0889,0.0469,3.2464,0.0000,2.4365,0.1097
03/29/2025 03:33:00,14.4302,19.0969,20.6160,16.9277,0.0466,3.2337,0.0000,2.4262,0.1095
03/29/2025 03:34:00,15.4583,20.5268,23.1283,16.9502,0.0445,3.2059,0.0000,2.4009,0.1085
03/29/2025 03:35:00,13.8900,18.9793,19.8168,20.2917,0.0529,3.2337,0.0000,2.4257,0.1115
03/29/2025 03:36:00,14.4100,19.5712,20.7812,20.9780,0.0527,3.2249,0.0001,2.4187,0.1113
03/29/2025 03:37:00,16.1159,21.9040,24.8649,17.1739,0.0475,3.1850,0.0000,2.3835,0.1076
03/29/2025 03:38:00,13.1200,17.3501,18.4521,16.2584,0.0457,3.2518,0.0000,2.4450,0.1082
03/29/2025 03:39:00,13.1657,17.3470,18.4397,16.1915,0.0456,3.2552,0.0000,2.4473,0.1080
03/29/2025 03:40:00,13.9360,18.3283,19.2896,16.0016,0.0441,3.2441,0.0000,2.4386,0.1085
03/29/2025 03:41:00,14.9329,19.7973,20.8927,16.7752,0.0491,3.2252,0.0000,2.4218,0.1101
03/29/2025 03:42:00,13.2155,17.4085,17.6721,13.3190,0.0456,3.2622,0.0000,2.4532,0.1097
03/29/2025 03:43:00,15.2118,19.9555,21.4768,11.1876,0.0446,3.2209,0.0000,6.8695,0.1079
03/29/2025 03:44:00,13.3095,17.3956,17.0964,10.6512,0.0417,3.2621,0.0000,9.5575,0.1069
03/29/2025 03:45:00,13.3129,16.7928,17.0712,10.6239,0.0293,3.2612,0.0000,9.5413,0.1009
03/29/2025 03:46:00,14.6650,18.3952,19.8548,10.5073,0.0286,3.2297,0.0000,9.3905,0.0998
03/29/2025 03:47:00,13.9838,17.9307,18.0769,13.6187,0.0404,3.2520,0.0000,9.4512,0.1075
03/29/2025 03:48:00,16.1410,21.1846,22.2797,14.7308,0.0472,3.2073,0.0000,9.2750,0.1077
03/29/2025 03:49:00,18.2205,24.6934,26.4379,15.8462,0.0444,3.1633,0.0001,9.0327,0.1061
03/29/2025 03:50:00,14.6261,19.3455,20.1468,16.4217,0.0404,3.2388,0.0000,6.0233,0.1041
03/29/2025 03:51:00,13.7167,18.3932,19.1154,17.4200,0.0375,3.2513,0.0000,2.4485,0.1024
03/29/2025 03:52:00,13.5878,18.2407,19.4254,17.4873,0.0374,3.2490,0.0001,2.4416,0.1026
03/29/2025 03:53:00,16.2053,21.7785,24.3127,20.7024,0.0414,3.1922,0.0000,2.3915,0.1036
03/29/2025 03:54:00,16.2082,21.3608,22.5426,19.1920,0.0369,3.2116,0.0000,2.4099,0.1080
03/29/2025 03:55:00,13.5335,17.9857,17.5207,17.2761,0.0329,3.1949,0.0000,2.3927,0.1045
03/29/2025 03:56:00,13.3333,17.9495,17.2563,16.6149,0.0326,3.1582,0.0000,2.3595,0.1031
03/29/2025 03:57:00,16.1155,21.7481,22.8011,16.2949,0.0329,3.1063,0.0000,2.3131,0.0994
03/29/2025 03:58:00,15.2935,20.6308,20.9637,16.3374,0.0342,3.1222,0.0000,2.3278,0.1019
03/29/2025 03:59:00,14.3920,19.4490,18.9163,19.7297,0.0432,3.1442,0.0000,2.3491,0.1068
