Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/29/2025 04:00:00,15.0605,20.3685,19.7543,22.4610,0.0437,3.1342,0.0000,2.3425,0.1074
03/29/2025 04:01:00,16.3583,22.0237,22.7877,22.0502,0.0414,3.0997,0.0000,2.3126,0.1059
03/29/2025 04:02:00,16.4681,21.2376,21.7751,21.3979,0.0425,3.1058,0.0000,2.3206,0.1060
03/29/2025 04:03:00,15.9183,19.8250,20.5770,16.4345,0.0380,3.1167,0.0000,2.3304,0.1046
03/29/2025 04:04:00,16.4047,20.5697,22.9815,16.3736,0.0394,3.1087,0.0000,2.3215,0.1034
03/29/2025 04:05:00,14.6419,18.5899,19.6483,17.2114,0.0472,3.1433,0.0000,2.3496,0.1056
03/29/2025 04:06:00,14.7540,18.2712,20.4958,13.0464,0.0423,3.1476,0.0000,2.3540,0.1025
03/29/2025 04:07:00,15.8069,18.8894,21.7505,10.5672,0.0358,3.1328,0.0001,2.3437,0.0998
03/29/2025 04:08:00,13.9155,16.3138,16.8192,10.0508,0.0342,3.1715,0.0000,2.3791,0.1023
03/29/2025 04:09:00,14.8285,17.5773,18.9633,10.0110,0.0332,3.1442,0.0001,2.3538,0.1016
03/29/2025 04:10:00,15.6329,20.0267,21.6809,9.8279,0.0312,3.1204,0.0000,2.3291,0.0959
03/29/2025 04:11:00,13.3983,17.0956,17.2349,13.1474,0.0391,3.1596,0.0000,2.3649,0.1027
03/29/2025 04:12:00,13.3079,17.2334,17.2342,13.2110,0.0379,3.1634,0.0000,2.3673,0.1011
03/29/2025 04:13:00,14.6599,18.8411,19.8309,14.1233,0.0345,3.1288,0.0000,2.3373,0.0972
03/29/2025 04:14:00,13.1338,16.9014,16.9078,15.2558,0.0320,3.1507,0.0000,2.3578,0.0976
03/29/2025 04:15:00,11.5831,14.6731,14.1329,15.3786,0.0257,3.1832,0.0000,2.3894,0.0985
03/29/2025 04:16:00,11.6818,14.5778,14.1368,15.2789,0.0252,3.1801,0.0000,2.3864,0.0981
03/29/2025 04:17:00,11.6095,14.5512,14.5555,15.2399,0.0264,3.1754,0.0000,2.3806,0.0981
03/29/2025 04:18:00,11.4490,14.5245,15.5091,15.2253,0.0284,3.1636,0.0000,2.3681,0.0981
03/29/2025 04:19:00,11.6156,14.7299,15.5666,15.9465,0.0289,3.1588,0.0000,2.3639,0.0974
03/29/2025 04:20:00,12.5828,16.0541,16.6907,19.5760,0.0359,3.1633,0.0000,2.3695,0.1043
03/29/2025 04:21:00,12.3755,15.5279,14.8618,18.3149,0.0315,3.1644,0.0000,2.3721,0.1050
03/29/2025 04:22:00,11.9010,15.0756,14.6876,16.7118,0.0281,3.1760,0.0000,2.3806,0.1017
03/29/2025 04:23:00,13.4750,17.9102,17.2361,18.0407,0.0324,3.1622,0.0000,2.3628,0.1006
03/29/2025 04:24:00,14.5910,19.8459,19.2344,21.3071,0.0387,3.1319,0.0000,2.3359,0.1046
03/29/2025 04:25:00,13.8849,18.6453,18.2873,17.6458,0.0366,3.1458,0.0000,2.3491,0.1021
03/29/2025 04:26:00,14.2699,19.2404,19.0193,16.5353,0.0381,3.1445,0.0000,5.9971,0.1035
03/29/2025 04:27:00,13.4634,18.1708,17.6361,16.4110,0.0342,3.1562,0.0000,9.1617,0.1045
03/29/2025 04:28:00,13.3023,18.1213,17.3995,16.0114,0.0323,3.1581,0.0000,9.1699,0.1037
03/29/2025 04:29:00,12.4965,17.2561,16.4877,11.8788,0.0294,3.1728,0.0000,9.1662,0.0995
03/29/2025 04:30:00,13.0927,18.3387,17.9168,15.0028,0.0366,3.1607,0.0000,9.1057,0.1046
03/29/2025 04:31:00,12.6617,17.6970,18.2392,12.6635,0.0347,3.1695,0.0000,9.0975,0.0986
03/29/2025 04:32:00,12.2616,16.8685,17.5103,11.5078,0.0324,3.1755,0.0000,9.0463,0.0984
03/29/2025 04:33:00,11.2929,15.5128,15.8280,11.3904,0.0281,3.1814,0.0000,6.5345,0.0985
03/29/2025 04:34:00,10.4122,14.0807,13.3738,11.2643,0.0220,3.2056,0.0000,2.4133,0.0987
03/29/2025 04:35:00,11.3474,15.0388,14.6199,14.6452,0.0245,3.1914,0.0000,2.3991,0.0987
03/29/2025 04:36:00,11.8313,15.9671,15.5486,17.7625,0.0306,3.1843,0.0000,2.3915,0.0997
03/29/2025 04:37:00,12.3421,16.5544,16.2101,18.5129,0.0331,3.1806,0.0000,2.3896,0.1005
03/29/2025 04:38:00,12.0049,15.7580,15.5075,16.0347,0.0283,3.1875,0.0000,2.3960,0.0992
03/29/2025 04:39:00,11.6068,15.1043,14.6878,15.4208,0.0267,3.2040,0.0000,2.4104,0.0995
03/29/2025 04:40:00,11.5941,15.1959,14.7033,15.5042,0.0262,3.2084,0.0000,2.4147,0.0998
03/29/2025 04:41:00,11.5985,15.2044,14.7090,15.4197,0.0263,3.2057,0.0000,2.4121,0.0996
03/29/2025 04:42:00,12.9194,17.0231,17.4598,16.7479,0.0288,3.1755,0.0000,2.3853,0.0996
03/29/2025 04:43:00,16.8190,22.8343,24.4983,18.8202,0.0391,3.0932,0.0000,2.3099,0.0994
03/29/2025 04:44:00,14.2731,19.0008,19.6312,16.6764,0.0398,3.1555,0.0000,2.3650,0.0995
03/29/2025 04:45:00,14.6677,19.4573,21.9118,15.4778,0.0406,3.1384,0.0000,2.3460,0.0981
03/29/2025 04:46:00,13.6977,18.3599,19.6345,15.3104,0.0389,3.1529,0.0000,2.3588,0.0983
03/29/2025 04:47:00,12.9687,17.5529,18.1376,18.9201,0.0343,3.1691,0.0000,2.3756,0.0998
03/29/2025 04:48:00,11.5661,15.6760,14.5711,16.6476,0.0270,3.2011,0.0000,2.4045,0.1002
03/29/2025 04:49:00,12.3073,16.9577,15.8230,20.5465,0.0344,3.1831,0.0000,2.3874,0.1069
03/29/2025 04:50:00,12.4786,16.9707,16.1770,19.1506,0.0318,3.1875,0.0000,2.3911,0.1034
03/29/2025 04:51:00,12.2984,16.6163,15.8040,17.2979,0.0273,3.1918,0.0000,2.3940,0.1003
03/29/2025 04:52:00,11.3082,15.1943,14.0647,14.6623,0.0250,3.2108,0.0000,2.4096,0.1002
03/29/2025 04:53:00,10.5540,14.1822,13.1599,11.5924,0.0228,3.2160,0.0000,2.4140,0.0996
03/29/2025 04:54:00,10.5426,14.2059,13.1530,11.6486,0.0230,3.2160,0.0000,2.4133,0.0995
03/29/2025 04:55:00,10.5222,14.2540,13.1771,11.6738,0.0231,3.2186,0.0000,2.4160,0.0998
03/29/2025 04:56:00,10.1807,13.8029,12.8177,11.8782,0.0220,3.2258,0.0000,2.4232,0.1001
03/29/2025 04:57:00,10.1184,13.6126,12.7478,11.7859,0.0219,3.2271,0.0000,2.4258,0.1003
03/29/2025 04:58:00,10.0779,13.4691,13.0804,11.4583,0.0226,3.2188,0.0000,2.4177,0.0997
03/29/2025 04:59:00,10.7656,15.8272,16.2233,13.9278,0.0306,3.1898,0.0000,2.3839,0.1016
03/29/2025 05:00:00,10.9536,16.3824,16.7030,13.8959,0.0298,3.1852,0.0000,2.3779,0.1016
03/29/2025 05:01:00,11.2612,15.5396,15.6289,12.1219,0.0260,3.1838,0.0000,2.3796,0.0996
03/29/2025 05:02:00,12.0730,15.6983,14.7438,12.8365,0.0234,3.1859,0.0000,2.3856,0.0988
03/29/2025 05:03:00,12.9410,16.8155,15.9661,15.6866,0.0255,3.1733,0.0000,2.3765,0.0993
03/29/2025 05:04:00,12.9223,16.6592,15.9719,15.4176,0.0252,3.1811,0.0000,2.3855,0.0989
03/29/2025 05:05:00,12.7433,16.4657,15.8285,15.3239,0.0304,3.1787,0.0000,2.3822,0.0997
03/29/2025 05:06:00,12.7504,16.5088,15.9490,15.2708,0.0304,3.1806,0.0000,2.3845,0.0996
03/29/2025 05:07:00,12.6554,16.5115,15.7918,15.4500,0.0304,3.1845,0.0000,2.3869,0.0999
03/29/2025 05:08:00,12.5314,16.2781,15.6754,15.4017,0.0314,3.1822,0.0000,3.8644,0.1014
03/29/2025 05:09:00,13.3262,17.3408,16.9222,13.3675,0.0404,3.1685,0.0001,9.0604,0.1061
03/29/2025 05:10:00,14.8048,19.4962,19.0806,20.6022,0.0494,3.1356,0.0000,9.0962,0.1086
03/29/2025 05:11:00,17.4051,22.8683,22.8900,21.1074,0.0578,3.1007,0.0000,8.9107,0.1076
03/29/2025 05:12:00,16.8251,22.2421,22.8328,20.4275,0.0559,3.0980,0.0000,8.8890,0.1061
03/29/2025 05:13:00,16.7431,22.4159,23.6031,20.1596,0.0550,3.0874,0.0000,8.8428,0.1049
03/29/2025 05:14:00,16.6726,22.4600,23.6768,20.4309,0.0538,3.0893,0.0000,8.8168,0.1050
03/29/2025 05:15:00,15.2408,20.5632,20.6081,23.8134,0.0497,3.1115,0.0000,7.3175,0.1075
03/29/2025 05:16:00,12.3582,16.2538,15.5469,17.7341,0.0350,3.1554,0.0000,2.3764,0.1037
03/29/2025 05:17:00,11.8157,15.7043,14.8952,16.8057,0.0322,3.1620,0.0000,2.3712,0.1038
03/29/2025 05:18:00,11.5599,15.1747,14.0609,15.3242,0.0297,3.1608,0.0000,2.3686,0.1031
03/29/2025 05:19:00,10.7623,14.0718,13.1244,11.2889,0.0272,3.1667,0.0000,2.3698,0.0985
03/29/2025 05:20:00,14.6981,20.1256,20.9244,12.8089,0.0298,3.0990,0.0000,2.3086,0.0994
03/29/2025 05:21:00,11.8896,15.8938,15.2070,14.7345,0.0342,3.1523,0.0000,2.3569,0.1057
03/29/2025 05:22:00,11.6306,14.1310,13.1779,12.2112,0.0314,3.1690,0.0004,2.3764,0.1035
03/29/2025 05:23:00,11.3731,13.8528,12.8381,11.4869,0.0295,3.1662,0.0000,2.3761,0.1041
03/29/2025 05:24:00,10.7772,13.8289,12.7863,11.3001,0.0276,3.1616,0.0000,2.3688,0.1010
03/29/2025 05:25:00,11.9330,15.5439,15.6614,11.2136,0.0265,3.1439,0.0000,2.3521,0.0977
03/29/2025 05:26:00,10.9030,14.5807,13.9181,13.6644,0.0322,3.1546,0.0000,2.3621,0.1021
03/29/2025 05:27:00,11.1179,14.9708,15.3951,14.3680,0.0366,3.1629,0.0000,2.3675,0.1010
03/29/2025 05:28:00,10.8248,14.3539,14.6998,12.0640,0.0321,3.1669,0.0000,2.7263,0.0985
03/29/2025 05:29:00,11.4471,15.3617,15.7563,11.7292,0.0394,3.1617,0.0000,7.3484,0.1046
03/29/2025 05:30:00,12.0441,16.1753,16.5071,14.6341,0.0411,3.1334,0.0000,7.2701,0.1045
03/29/2025 05:31:00,12.5839,16.8340,16.3865,16.3376,0.0418,3.1469,0.0000,7.2782,0.1064
03/29/2025 05:32:00,12.5441,16.8096,17.1882,16.3828,0.0435,3.1372,0.0001,7.2479,0.1053
03/29/2025 05:33:00,12.4920,16.5816,17.2967,15.6018,0.0431,3.1447,0.0005,7.2542,0.1040
03/29/2025 05:34:00,12.7239,17.0082,17.7171,16.2732,0.0410,3.1480,0.0005,6.0195,0.1030
03/29/2025 05:35:00,13.2895,17.7972,18.2281,20.1266,0.0310,3.1455,0.0000,0.0302,0.0987
03/29/2025 05:36:00,13.7804,18.6771,19.1919,21.1094,0.0348,3.1361,0.0005,0.0326,0.0992
03/29/2025 05:37:00,14.1229,19.3854,19.8560,24.0783,0.0388,3.1224,0.0018,0.0375,0.0993
03/29/2025 05:38:00,15.1036,20.4731,19.8221,21.3140,0.0367,3.1219,0.0000,6.3866,0.1047
03/29/2025 05:39:00,14.9731,20.0457,19.4216,20.3039,0.0353,3.1224,0.0001,6.6846,0.1045
03/29/2025 05:40:00,13.9024,18.2793,17.7817,16.3590,0.0308,3.1259,0.0001,6.3608,0.0996
03/29/2025 05:41:00,14.1810,18.4931,18.0644,14.9165,0.0328,3.1235,0.0002,8.8917,0.1023
03/29/2025 05:42:00,14.8940,19.3761,19.1874,14.9158,0.0368,3.1139,0.0002,9.0306,0.1027
03/29/2025 05:43:00,15.9154,21.0426,21.4280,15.0087,0.0439,3.1012,0.0000,8.9471,0.1023
03/29/2025 05:44:00,14.9544,19.5471,19.6704,10.4260,0.0398,3.1090,0.0000,8.9800,0.1017
03/29/2025 05:45:00,14.5605,18.9576,19.1447,9.9710,0.0402,3.1124,0.0001,8.9925,0.1018
03/29/2025 05:46:00,13.1226,17.2970,17.0589,7.9680,0.0347,3.1386,0.0000,9.0561,0.1029
03/29/2025 05:47:00,13.1006,16.1646,15.6162,12.0452,0.0370,3.1378,0.0000,9.0311,0.1053
03/29/2025 05:48:00,13.3460,16.7382,17.1196,14.5754,0.0389,3.1253,0.0001,7.5843,0.1049
03/29/2025 05:49:00,11.9035,14.5474,15.1144,12.2754,0.0299,3.1675,0.0000,2.4056,0.1018
03/29/2025 05:50:00,11.8273,14.4289,15.0338,11.4585,0.0281,3.1598,0.0000,2.3902,0.0984
03/29/2025 05:51:00,12.0996,14.8680,15.1898,11.3235,0.0267,3.1555,0.0000,2.3839,0.0982
03/29/2025 05:52:00,12.2152,14.7921,14.0042,11.2834,0.0245,3.1686,0.0000,2.3961,0.1035
03/29/2025 05:53:00,12.0908,14.7774,13.9973,13.5452,0.0292,3.1546,0.0000,2.3828,0.1047
03/29/2025 05:54:00,13.1408,16.3259,15.5545,18.4487,0.0355,3.1409,0.0000,2.3692,0.1065
03/29/2025 05:55:00,12.6036,15.6569,14.7736,17.3805,0.0300,3.1383,0.0000,2.3652,0.1049
03/29/2025 05:56:00,11.7849,15.4246,14.4262,16.5960,0.0267,3.1509,0.0000,2.3724,0.1008
03/29/2025 05:57:00,13.2068,17.0360,17.2262,16.2311,0.0264,3.1211,0.0000,2.3452,0.0990
03/29/2025 05:58:00,15.8356,21.3977,22.3906,17.0031,0.0259,3.0500,0.0000,2.2798,0.0967
03/29/2025 05:59:00,12.9664,16.7664,16.0113,21.3606,0.0319,3.1152,0.0000,2.3398,0.1047
03/29/2025 06:00:00,13.1398,17.3665,16.6360,22.9916,0.0398,3.1034,0.0003,2.3291,0.1066
03/29/2025 06:01:00,12.1279,16.0827,15.5830,18.8670,0.0346,3.1181,0.0000,2.3397,0.1041
03/29/2025 06:02:00,11.6261,15.6150,16.0495,17.5332,0.0337,3.1105,0.0000,2.3298,0.0978
03/29/2025 06:03:00,11.2851,14.8727,15.7075,16.1748,0.0320,3.1107,0.0000,2.3313,0.0969
03/29/2025 06:04:00,10.9911,14.5269,15.4350,15.9549,0.0315,3.1075,0.0000,2.3295,0.0969
03/29/2025 06:05:00,11.1837,14.5752,14.6316,15.7955,0.0300,3.1121,0.0000,2.3350,0.0967
03/29/2025 06:06:00,11.1493,14.5951,14.6200,15.9492,0.0303,3.1067,0.0000,2.3295,0.0978
03/29/2025 06:07:00,10.7158,14.1920,13.8741,14.4365,0.0328,3.1122,0.0000,2.3343,0.1015
03/29/2025 06:08:00,10.2561,13.2693,13.0283,11.8688,0.0278,3.1211,0.0000,2.3421,0.0957
03/29/2025 06:09:00,10.0674,12.9631,12.6195,10.9860,0.0252,3.1223,0.0000,2.3427,0.0956
03/29/2025 06:10:00,10.0335,12.9449,12.5297,10.7993,0.0245,3.1257,0.0000,2.3453,0.0957
03/29/2025 06:11:00,10.4653,13.8595,13.4148,10.7934,0.0251,3.1179,0.0000,2.3362,0.0953
03/29/2025 06:12:00,10.8187,14.6631,14.2710,10.6439,0.0241,3.0914,0.0000,2.3119,0.0944
03/29/2025 06:13:00,11.1942,15.0959,14.8399,10.8428,0.0255,3.1409,0.0000,2.3572,0.0962
03/29/2025 06:14:00,11.3473,14.9496,14.8118,11.1285,0.0257,3.1905,0.0000,2.4023,0.0982
03/29/2025 06:15:00,11.3979,15.2069,16.3031,11.2834,0.0284,3.1783,0.0000,2.3895,0.0982
03/29/2025 06:16:00,11.1021,15.0600,15.7016,11.1753,0.0289,3.2031,0.0000,2.4071,0.0997
03/29/2025 06:17:00,12.5220,17.2570,17.9822,18.3846,0.0378,3.1644,0.0001,2.3734,0.1047
03/29/2025 06:18:00,15.1297,20.6971,21.8851,19.7344,0.0477,3.1091,0.0001,2.3203,0.1056
03/29/2025 06:19:00,14.5142,19.3145,19.2724,17.7206,0.0405,3.1431,0.0000,2.3538,0.1061
03/29/2025 06:20:00,14.5636,19.2804,19.1167,17.2086,0.0396,3.1547,0.0000,2.3631,0.1059
03/29/2025 06:21:00,14.3042,18.6461,18.4956,17.3559,0.0380,3.1758,0.0000,2.3830,0.1067
03/29/2025 06:22:00,12.5837,16.2881,15.5872,17.5110,0.0310,3.2096,0.0000,2.4149,0.1069
03/29/2025 06:23:00,12.9058,16.6591,15.9942,17.3226,0.0333,3.1919,0.0000,6.2014,0.1071
03/29/2025 06:24:00,13.6860,17.3883,16.8816,17.2318,0.0373,3.1780,0.0000,9.2550,0.1076
03/29/2025 06:25:00,15.0861,18.3488,17.9780,18.6969,0.0443,3.1697,0.0002,9.2277,0.1090
03/29/2025 06:26:00,15.4738,19.1302,18.7537,20.4551,0.0493,3.1565,0.0001,9.1394,0.1099
03/29/2025 06:27:00,14.8087,18.3661,17.8505,17.9683,0.0418,3.1483,0.0000,9.0686,0.1078
03/29/2025 06:28:00,14.7472,18.4554,19.0435,17.1351,0.0409,3.1400,0.0002,9.0261,0.1061
03/29/2025 06:29:00,14.6563,18.4676,19.2190,17.1357,0.0409,3.1348,0.0000,8.8648,0.1054
03/29/2025 06:30:00,12.2185,14.7233,15.5217,12.4767,0.0325,3.1701,0.0000,4.9604,0.1038
03/29/2025 06:31:00,12.0176,14.6767,15.5265,15.6769,0.0387,3.1648,0.0000,2.3856,0.1056
03/29/2025 06:32:00,11.7307,13.9970,14.0692,13.8399,0.0344,3.1633,0.0000,2.3833,0.1048
03/29/2025 06:33:00,10.9874,13.1196,12.9562,11.3840,0.0278,3.1731,0.0000,2.3901,0.1009
03/29/2025 06:34:00,13.5478,17.5072,18.8230,13.3460,0.0245,3.1283,0.0000,2.3474,0.0970
03/29/2025 06:35:00,13.5712,17.7019,18.6564,15.1086,0.0264,3.1150,0.0000,2.3350,0.0966
03/29/2025 06:36:00,11.3253,14.3699,14.0545,15.4592,0.0268,3.1555,0.0000,2.3719,0.0976
03/29/2025 06:37:00,12.0203,15.5314,15.1402,18.7850,0.0336,3.1436,0.0000,2.3605,0.1037
03/29/2025 06:38:00,11.8830,15.3364,14.8887,18.2181,0.0314,3.1447,0.0000,2.3615,0.1018
03/29/2025 06:39:00,11.8070,14.9622,14.4225,17.1581,0.0273,3.1573,0.0000,2.3721,0.0977
03/29/2025 06:40:00,12.5284,16.0243,15.4104,20.2561,0.0286,3.1600,0.0001,2.3760,0.0995
03/29/2025 06:41:00,12.5925,16.1014,15.6484,20.4683,0.0294,3.1462,0.0000,2.3627,0.0990
03/29/2025 06:42:00,12.6692,16.3404,17.0651,20.5096,0.0318,3.1462,0.0000,2.3616,0.0987
03/29/2025 06:43:00,12.6430,16.3879,17.0263,20.6043,0.0320,3.1404,0.0000,2.3557,0.0984
03/29/2025 06:44:00,12.6239,16.7271,17.3144,21.6401,0.0339,3.1206,0.0001,2.3363,0.0983
03/29/2025 06:45:00,13.1196,17.6266,17.2421,24.3987,0.0373,3.1054,0.0002,2.3226,0.1027
03/29/2025 06:46:00,12.7452,16.9648,15.7188,22.4852,0.0304,3.1251,0.0000,2.3395,0.1053
03/29/2025 06:47:00,12.5178,16.5150,15.3775,21.4400,0.0286,3.1162,0.0000,2.3310,0.1030
03/29/2025 06:48:00,12.5247,16.4741,15.3890,21.2791,0.0282,3.1221,0.0000,2.3369,0.1038
03/29/2025 06:49:00,12.5502,16.5523,15.4306,21.3257,0.0283,3.1326,0.0000,2.3460,0.1038
03/29/2025 06:50:00,12.6238,16.4492,15.3642,21.2119,0.0284,3.1275,0.0000,2.3410,0.1036
03/29/2025 06:51:00,12.5717,16.8011,15.8749,21.4396,0.0295,3.1173,0.0000,2.3302,0.1021
03/29/2025 06:52:00,12.2455,16.5287,15.2498,16.9587,0.0250,3.1196,0.0000,2.3309,0.0978
03/29/2025 06:53:00,12.1159,16.3416,15.0512,13.8429,0.0229,3.1352,0.0000,2.3430,0.0968
03/29/2025 06:54:00,10.6378,14.5354,13.3004,8.0007,0.0196,3.1399,0.0000,2.3447,0.0951
03/29/2025 06:55:00,12.8505,17.4415,17.0597,11.9541,0.0318,3.1092,0.0000,2.3164,0.0992
03/29/2025 06:56:00,14.1130,19.4390,20.2951,14.0491,0.0394,3.0929,0.0000,2.3005,0.0988
03/29/2025 06:57:00,13.5648,18.5829,19.3634,11.7138,0.0355,3.0999,0.0000,2.3056,0.0952
03/29/2025 06:58:00,13.0057,17.9092,18.6117,11.1159,0.0336,3.0996,0.0000,2.3049,0.0950
03/29/2025 06:59:00,12.2238,16.6789,15.8379,11.1636,0.0264,3.1201,0.0000,2.3262,0.0957
03/29/2025 07:00:00,10.5582,14.2008,12.9351,11.3353,0.0207,3.1389,0.0000,2.3456,0.0960
03/29/2025 07:01:00,10.3355,13.7116,12.5297,11.7937,0.0212,3.1393,0.0000,2.3465,0.0961
03/29/2025 07:02:00,11.3572,14.6222,13.8683,14.7224,0.0237,3.1262,0.0000,2.3386,0.0962
03/29/2025 07:03:00,12.4298,16.2935,15.4513,18.7444,0.0331,3.1044,0.0000,2.3192,0.1028
03/29/2025 07:04:00,12.9370,16.8043,16.4966,16.7737,0.0342,3.1060,0.0000,5.7869,0.0998
03/29/2025 07:05:00,13.7356,17.1662,18.2548,15.3441,0.0418,3.0916,0.0003,8.9211,0.0996
03/29/2025 07:06:00,13.6490,17.4955,19.5508,15.2048,0.0455,3.0798,0.0001,8.8928,0.0969
03/29/2025 07:07:00,14.2269,18.3324,20.5927,19.0333,0.0491,3.0520,0.0000,8.7552,0.0969
03/29/2025 07:08:00,15.6020,20.2709,21.9352,23.2853,0.0553,3.1187,0.0000,8.9682,0.1021
03/29/2025 07:09:00,16.3122,21.0211,22.5885,24.5480,0.0573,3.1678,0.0004,9.1537,0.1051
03/29/2025 07:10:00,16.3595,20.8059,23.3810,21.9838,0.0525,3.1648,0.0000,9.0719,0.1021
03/29/2025 07:11:00,17.8809,23.6112,28.4657,21.4264,0.0499,3.1397,0.0003,6.2922,0.1024
03/29/2025 07:12:00,14.1849,18.2422,21.4372,21.2633,0.0473,3.2151,0.0006,2.4228,0.1046
03/29/2025 07:13:00,13.0130,17.1401,20.6830,16.6865,0.0440,3.2389,0.0008,2.4341,0.1054
03/29/2025 07:14:00,12.2114,16.5367,18.4776,17.3544,0.0449,3.2518,0.0007,2.4455,0.1060
03/29/2025 07:15:00,11.5107,15.7328,17.1841,15.1308,0.0425,3.2492,0.0002,2.4393,0.1056
03/29/2025 07:16:00,11.1615,14.9708,16.5052,12.8809,0.0384,3.2683,0.0000,2.4559,0.1056
03/29/2025 07:17:00,11.0951,14.9876,16.7382,12.4679,0.0386,3.2873,0.0002,2.4708,0.1065
03/29/2025 07:18:00,10.7515,14.5351,15.8042,12.0450,0.0362,3.2129,0.0000,2.4041,0.1032
03/29/2025 07:19:00,10.9269,14.6736,16.0483,11.9620,0.0366,3.2180,0.0000,2.4092,0.1033
03/29/2025 07:20:00,10.4725,14.1379,15.6233,11.5448,0.0355,3.1475,0.0000,2.3455,0.1003
03/29/2025 07:21:00,10.0830,13.7393,15.2988,11.4663,0.0354,3.0797,0.0000,2.2840,0.0976
03/29/2025 07:22:00,10.4426,14.5881,16.1661,14.9113,0.0416,3.0583,0.0000,2.2647,0.0980
03/29/2025 07:23:00,9.9338,13.8089,15.1908,13.3290,0.0377,3.0766,0.0002,2.2795,0.0981
03/29/2025 07:24:00,10.4022,14.4233,15.6416,14.3056,0.0361,3.1360,0.0000,2.3338,0.1007
03/29/2025 07:25:00,10.9509,15.4228,16.2049,16.9770,0.0368,3.1395,0.0001,2.3353,0.1014
03/29/2025 07:26:00,11.1140,15.9631,17.6016,17.3610,0.0397,3.1443,0.0004,2.3385,0.1023
03/29/2025 07:27:00,11.4302,17.0315,19.1025,17.2662,0.0409,3.1349,0.0002,2.3292,0.1024
03/29/2025 07:28:00,12.0136,18.1346,19.8564,17.2153,0.0409,3.1214,0.0003,2.3157,0.1019
03/29/2025 07:29:00,12.8601,19.3502,20.7726,20.9245,0.0422,3.1064,0.0007,2.3042,0.1019
03/29/2025 07:30:00,13.0976,19.4839,20.9593,22.1763,0.0442,3.0967,0.0007,2.2970,0.1015
03/29/2025 07:31:00,13.1269,19.0398,19.8914,20.4351,0.0405,3.1104,0.0002,2.3140,0.1011
03/29/2025 07:32:00,12.2771,17.8507,19.4657,17.9427,0.0431,3.1109,0.0018,2.3136,0.1008
03/29/2025 07:33:00,13.0424,19.3266,21.4333,24.8641,0.0512,3.0905,0.0079,2.2953,0.1021
03/29/2025 07:34:00,12.5160,18.4544,20.7033,21.8565,0.0470,3.0837,0.0030,2.2885,0.1012
03/29/2025 07:35:00,11.4774,16.3429,18.8952,15.9006,0.0409,3.1039,0.0005,2.3048,0.1003
03/29/2025 07:36:00,12.9860,18.2248,21.3076,15.5534,0.0486,3.0698,0.0027,2.2728,0.0987
03/29/2025 07:37:00,12.5038,17.8238,21.0231,13.1577,0.0486,3.0773,0.0036,2.2780,0.0986
03/29/2025 07:38:00,11.7652,16.8073,20.2263,10.3744,0.0477,3.0955,0.0030,2.2912,0.0986
03/29/2025 07:39:00,11.6107,16.3873,19.8089,10.3694,0.0470,3.1000,0.0035,2.2951,0.0987
03/29/2025 07:40:00,11.2287,16.0385,19.4006,13.9716,0.0491,3.0977,0.0039,2.2968,0.0997
03/29/2025 07:41:00,9.9404,14.1414,17.1410,12.5560,0.0421,3.1300,0.0011,2.3250,0.1007
03/29/2025 07:42:00,9.9155,14.2358,16.9540,10.9444,0.0387,3.1338,0.0011,2.3275,0.1005
03/29/2025 07:43:00,9.9124,14.3854,16.7543,11.3971,0.0381,3.1406,0.0006,2.3314,0.1010
03/29/2025 07:44:00,9.8469,13.8541,15.9174,11.9639,0.0371,3.1363,0.0003,2.3274,0.1007
03/29/2025 07:45:00,10.7793,14.5328,15.2937,14.0890,0.0384,3.1200,0.0000,2.3220,0.0992
03/29/2025 07:46:00,12.4337,16.8546,17.7880,15.3392,0.0463,3.0892,0.0000,8.4143,0.0983
03/29/2025 07:47:00,12.6834,17.0953,18.0609,15.9856,0.0436,3.0842,0.0000,8.9308,0.0981
03/29/2025 07:48:00,13.9852,19.7129,20.5122,16.8168,0.0443,3.0666,0.0000,8.8344,0.1002
03/29/2025 07:49:00,16.3997,23.7953,25.1989,16.3330,0.0440,3.0153,0.0000,8.6131,0.1005
03/29/2025 07:50:00,12.9904,17.2154,18.4849,16.7193,0.0438,3.0430,0.0002,8.7412,0.0968
03/29/2025 07:51:00,13.9168,19.1887,20.0577,22.3095,0.0504,3.0735,0.0001,8.8002,0.1009
03/29/2025 07:52:00,14.4309,19.4630,20.9703,24.1638,0.0521,3.0620,0.0001,8.3159,0.1014
03/29/2025 07:53:00,12.8884,17.0795,18.2226,22.6521,0.0422,3.0819,0.0000,3.0375,0.0990
03/29/2025 07:54:00,11.8677,16.8366,17.6418,22.3783,0.0400,3.0979,0.0001,2.3111,0.1009
03/29/2025 07:55:00,11.7285,16.8597,17.6175,22.3141,0.0397,3.0985,0.0001,2.3084,0.1013
03/29/2025 07:56:00,11.7632,16.6654,17.9333,21.3202,0.0402,3.0989,0.0006,2.3075,0.1008
03/29/2025 07:57:00,10.7380,15.3127,17.7007,17.0873,0.0403,3.1158,0.0004,2.3177,0.1013
03/29/2025 07:58:00,10.9786,15.6901,17.8994,17.9770,0.0420,3.1137,0.0005,2.3156,0.1013
03/29/2025 07:59:00,11.4466,16.5737,18.8603,20.2907,0.0478,3.1071,0.0017,2.3106,0.1016
03/29/2025 08:00:00,10.6483,14.8454,17.3365,15.1673,0.0417,3.1227,0.0007,2.3244,0.1007
03/29/2025 08:01:00,11.8146,16.0091,17.1094,10.4342,0.0408,3.1183,0.0001,2.3208,0.0985
03/29/2025 08:02:00,13.0965,18.7307,19.4134,10.1558,0.0432,3.0889,0.0000,2.2931,0.0979
03/29/2025 08:03:00,13.0155,18.6522,19.4983,10.0865,0.0437,3.0852,0.0000,2.2916,0.0979
03/29/2025 08:04:00,13.0920,18.8222,19.6310,10.1182,0.0427,3.0905,0.0003,2.2956,0.0981
03/29/2025 08:05:00,13.2964,19.5051,20.3451,11.0091,0.0445,3.1297,0.0002,2.3234,0.0998
03/29/2025 08:06:00,13.2375,19.2329,20.0859,11.0010,0.0433,3.0777,0.0000,2.2849,0.0983
03/29/2025 08:07:00,13.8965,20.6223,21.0279,10.0760,0.0421,3.0654,0.0000,2.2720,0.0977
03/29/2025 08:08:00,12.6794,18.5531,19.2605,7.2335,0.0422,3.0902,0.0001,2.2925,0.0980
03/29/2025 08:09:00,13.8249,19.9261,20.6162,10.0774,0.0459,3.0742,0.0004,2.2785,0.0975
03/29/2025 08:10:00,16.4619,23.6770,23.8157,21.6060,0.0538,3.0344,0.0024,3.7441,0.0985
03/29/2025 08:11:00,17.7398,25.5406,25.7901,22.1242,0.0573,3.0133,0.0002,8.5048,0.0978
03/29/2025 08:12:00,17.0772,24.4077,24.1902,22.9392,0.0542,3.0230,0.0012,8.7063,0.0983
03/29/2025 08:13:00,17.6899,25.8443,25.3404,23.7136,0.0566,3.0133,0.0031,8.6357,0.0997
03/29/2025 08:14:00,18.8409,27.7185,27.1517,30.6079,0.0650,2.9919,0.0070,8.5491,0.1048
03/29/2025 08:15:00,17.4470,25.6433,24.8532,27.7286,0.0603,3.0210,0.0055,8.6338,0.1028
03/29/2025 08:16:00,16.6977,25.0248,24.5612,26.1847,0.0600,3.0234,0.0030,8.6234,0.1009
03/29/2025 08:17:00,18.3431,28.0552,27.2414,34.9368,0.0733,2.9834,0.0088,8.4611,0.1092
03/29/2025 08:18:00,16.6964,24.7632,24.1682,25.3555,0.0589,3.0229,0.0028,8.5966,0.1022
03/29/2025 08:19:00,17.0995,25.3276,25.5326,18.8058,0.0605,3.0185,0.0000,8.5899,0.0984
03/29/2025 08:20:00,17.1874,25.2824,25.6584,17.9799,0.0608,2.9624,0.0000,8.4258,0.0967
03/29/2025 08:21:00,16.8078,23.4892,24.1120,18.9882,0.0580,3.0272,0.0001,8.6262,0.1028
03/29/2025 08:22:00,15.1886,21.0907,22.2156,16.4642,0.0559,3.0500,0.0000,8.6798,0.1007
03/29/2025 08:23:00,15.4476,22.1566,22.7926,16.6812,0.0604,3.0358,0.0002,8.6217,0.1007
03/29/2025 08:24:00,17.2575,24.8206,25.7789,14.8041,0.0748,6.6018,0.0023,8.5068,0.1002
03/29/2025 08:25:00,18.4047,27.2279,27.9864,20.1432,0.0910,7.0251,0.0026,8.4155,0.1077
03/29/2025 08:26:00,17.7730,26.2275,27.6248,13.4777,0.0773,6.7578,0.0005,7.8781,0.1023
03/29/2025 08:27:00,17.8075,27.2793,29.1481,12.7686,0.0705,7.0081,0.0003,2.5284,0.0972
03/29/2025 08:28:00,15.5862,23.4640,23.8101,14.7678,0.0743,7.0541,0.0009,2.2393,0.1019
03/29/2025 08:29:00,15.6090,24.2211,24.6454,18.9859,0.0781,7.0126,0.0036,2.2223,0.1036
03/29/2025 08:30:00,12.4746,19.9985,20.4114,13.5389,0.0616,7.0960,0.0002,2.2653,0.1012
03/29/2025 08:31:00,12.2500,19.4938,20.1229,12.3267,0.0596,7.0603,0.0004,2.2775,0.1015
03/29/2025 08:32:00,13.2405,21.0647,21.8095,15.3167,0.0630,7.0140,0.0003,2.2595,0.1014
03/29/2025 08:33:00,13.8166,21.8389,22.0932,15.5420,0.0624,6.9979,0.0002,2.2516,0.1009
03/29/2025 08:34:00,13.3210,20.9289,21.0004,15.6185,0.0624,6.9923,0.0001,2.2649,0.1015
03/29/2025 08:35:00,10.0288,16.2914,16.7472,20.4441,0.0701,7.0445,0.0047,2.3088,0.1052
03/29/2025 08:36:00,10.1411,16.5789,16.8738,23.9851,0.0723,7.0247,0.0082,2.3054,0.1059
03/29/2025 08:37:00,11.7064,19.4935,19.9916,22.5055,0.0946,6.9644,0.0092,2.2693,8.7055
03/29/2025 08:38:00,18.2533,31.5764,31.7878,21.5822,0.1705,6.8116,0.0152,2.1375,28.9519
03/29/2025 08:39:00,17.1129,30.3672,30.2901,20.3694,0.1620,6.8112,0.0134,2.1517,29.3322
03/29/2025 08:40:00,18.5638,32.4922,32.1834,20.2260,0.1702,6.7996,0.0111,7.4898,29.7698
03/29/2025 08:41:00,16.0662,26.9062,26.4608,16.0937,0.1259,6.9047,0.0053,8.6498,22.0524
03/29/2025 08:42:00,15.1496,24.7472,24.2043,16.6004,0.1026,6.9305,0.0036,8.6788,16.4805
03/29/2025 08:43:00,15.8161,25.8541,25.1930,19.8370,0.1088,6.9193,0.0073,8.6145,16.2532
03/29/2025 08:44:00,16.3157,27.8181,27.4508,16.2905,0.1302,6.8847,0.0071,8.4913,22.5785
03/29/2025 08:45:00,15.7326,27.1998,27.3155,11.1385,0.1353,6.8773,0.0045,8.4861,24.5636
03/29/2025 08:46:00,13.5254,22.5008,21.7576,11.3811,0.0936,6.9318,0.0000,8.6744,16.0274
03/29/2025 08:47:00,13.6817,22.5644,22.0472,11.2495,0.0974,6.9291,0.0000,8.6545,16.8825
03/29/2025 08:48:00,14.9870,25.3128,24.7921,12.3433,0.1186,6.8829,0.0030,8.5245,24.3067
03/29/2025 08:49:00,14.5239,24.2935,23.8640,11.7974,0.1127,6.9104,0.0022,8.5686,23.0759
03/29/2025 08:50:00,15.5962,25.3456,24.8847,20.6711,0.1083,6.9919,0.0067,8.7014,16.1485
03/29/2025 08:51:00,15.0126,24.0602,23.8329,17.3148,0.1049,6.8766,0.0041,8.5317,16.5323
03/29/2025 08:52:00,16.6923,28.0798,27.8090,17.5305,0.1379,6.8010,0.0084,8.2410,28.6660
03/29/2025 08:53:00,14.3857,23.0239,22.5099,18.4761,0.0960,6.8524,0.0059,5.3590,16.6953
03/29/2025 08:54:00,14.6423,23.5195,22.8336,22.5514,0.0976,6.7988,0.0084,2.2139,16.3248
03/29/2025 08:55:00,14.6469,23.6253,22.9890,20.8226,0.1029,6.7929,0.0082,2.2071,18.8168
03/29/2025 08:56:00,14.4826,24.2911,23.9317,16.3553,0.1173,6.8006,0.0080,2.1935,26.1088
03/29/2025 08:57:00,13.1975,21.6551,20.9652,18.1619,0.0917,6.8117,0.0069,2.2274,15.6124
03/29/2025 08:58:00,14.5902,24.2137,23.6309,24.0076,0.1042,6.7979,0.0101,2.2070,16.5196
03/29/2025 08:59:00,14.9035,24.9469,24.2890,22.9822,0.1104,6.7810,0.0091,2.1984,20.7838
03/29/2025 09:00:00,15.0232,24.5962,24.2523,21.4988,0.1111,6.7767,0.0092,2.2014,22.6326
03/29/2025 09:01:00,15.1374,22.1755,22.5562,20.4827,0.0965,6.7959,0.0074,2.2266,16.1201
03/29/2025 09:02:00,15.3780,22.5263,22.6684,20.3107,0.0981,6.7804,0.0075,2.2226,15.9599
03/29/2025 09:03:00,15.7208,23.6855,24.0052,19.0493,0.1115,6.7548,0.0077,2.2062,21.4295
03/29/2025 09:04:00,14.7668,22.0762,22.2293,15.6833,0.1044,6.7833,0.0037,2.2145,21.0113
03/29/2025 09:05:00,14.4063,21.5387,21.5537,18.1682,0.0980,6.6547,0.0066,2.1790,16.2254
03/29/2025 09:06:00,15.2419,22.8504,22.7357,17.5102,0.0991,6.7550,0.0068,2.2098,15.4547
03/29/2025 09:07:00,16.8755,25.4209,25.8969,14.7830,0.1114,6.7115,0.0037,4.8635,18.7374
03/29/2025 09:08:00,16.5421,25.8024,26.6086,9.9028,0.1164,6.7434,0.0005,8.4600,20.7808
03/29/2025 09:09:00,15.7920,24.1105,24.5693,11.2304,0.1000,6.7950,0.0005,8.5991,13.0437
03/29/2025 09:10:00,14.3984,22.8903,23.4185,9.6767,0.0987,6.8175,0.0001,8.6079,10.7911
03/29/2025 09:11:00,15.1962,25.6538,26.3246,9.6395,0.1263,6.7947,0.0008,8.2266,22.3921
03/29/2025 09:12:00,12.2020,20.2626,20.6449,10.5989,0.0954,6.9605,0.0006,5.5496,15.9301
03/29/2025 09:13:00,10.9451,18.0218,18.4443,14.4320,0.0872,6.9170,0.0063,0.0564,10.3810
03/29/2025 09:14:00,12.0005,20.2757,21.1501,12.1926,0.1092,6.8901,0.0075,0.0523,18.1229
03/29/2025 09:15:00,12.4278,21.1703,21.6394,11.3639,0.1165,6.8799,0.0066,0.0495,21.1764
03/29/2025 09:16:00,10.3050,17.1829,17.1301,12.3328,0.0786,6.9424,0.0009,0.0450,10.3931
03/29/2025 09:17:00,11.0144,18.0851,18.0047,14.9294,0.0808,6.9295,0.0045,0.0438,10.3869
03/29/2025 09:18:00,14.2334,24.9569,24.8826,16.8138,0.1349,6.8211,0.0115,0.0476,25.3737
03/29/2025 09:19:00,11.8894,20.1062,19.6875,17.4511,0.0921,6.8903,0.0079,0.0443,14.0989
03/29/2025 09:20:00,12.2192,20.2834,19.4155,21.5494,0.0844,6.8765,0.0080,0.0450,10.1688
03/29/2025 09:21:00,13.6819,22.4796,21.5193,27.0961,0.0983,6.8334,0.0109,0.0499,11.4073
03/29/2025 09:22:00,16.0656,28.2499,27.9660,24.7000,0.1511,6.7682,0.0153,0.0482,27.3670
03/29/2025 09:23:00,12.2315,19.8760,19.2971,23.6222,0.0808,5.5913,0.0102,0.0478,9.7466
03/29/2025 09:24:00,11.6656,18.9112,18.1147,23.4390,0.0635,0.9066,0.0141,0.0466,10.6033
03/29/2025 09:25:00,12.7677,20.5951,19.9876,22.0826,0.0743,0.4022,0.0146,0.0473,16.7532
03/29/2025 09:26:00,12.2265,18.8530,18.6484,17.4625,0.0690,0.4002,0.0092,0.0490,16.8531
03/29/2025 09:27:00,12.0259,18.6182,18.3925,17.6046,0.0670,0.4010,0.0082,0.0491,16.6221
03/29/2025 09:28:00,12.2029,18.6364,18.6081,19.0292,0.0661,0.4001,0.0109,0.0492,17.0379
03/29/2025 09:29:00,12.0826,18.6688,18.6990,20.4068,0.0671,0.4021,0.0119,0.0513,16.1099
03/29/2025 09:30:00,11.8936,18.1062,18.4381,18.2255,0.0660,0.4019,0.0098,0.0505,17.0108
03/29/2025 09:31:00,10.3621,15.5406,16.3118,11.1067,0.0591,0.4028,0.0045,0.0447,16.1372
03/29/2025 09:32:00,10.9325,16.4257,17.1542,10.6571,0.0650,0.4034,0.0038,0.0446,16.9894
03/29/2025 09:33:00,10.6890,15.8085,16.5956,10.6242,0.0603,0.4033,0.0044,0.0443,16.4256
03/29/2025 09:34:00,10.4417,15.5279,16.2884,10.7398,0.0571,0.4030,0.0034,0.0444,16.7425
03/29/2025 09:35:00,10.2637,15.2166,16.2571,10.8983,0.0578,0.4112,0.0043,0.0466,16.8075
03/29/2025 09:36:00,11.0142,16.5253,17.3436,13.8567,0.0666,0.4038,0.0072,0.0508,16.3868
03/29/2025 09:37:00,11.2408,16.8741,17.8636,12.9434,0.0690,0.4044,0.0068,0.0490,16.5993
03/29/2025 09:38:00,11.9861,15.5362,16.7745,11.1020,0.0628,0.3976,0.0009,0.0495,16.0288
03/29/2025 09:39:00,11.6463,15.5825,16.5625,10.9827,0.0610,0.3977,0.0011,0.0471,17.0231
03/29/2025 09:40:00,12.7142,15.7686,16.7822,14.1772,0.0613,0.3935,0.0001,0.0466,16.1427
03/29/2025 09:41:00,14.2465,18.6461,19.3582,16.1209,0.0728,0.3932,0.0000,0.0488,16.7883
03/29/2025 09:42:00,14.6429,18.9279,19.6790,17.5049,0.0737,0.3920,0.0003,0.0491,16.1755
03/29/2025 09:43:00,15.0653,20.0896,20.2768,22.4412,0.0746,0.3906,0.0061,0.0503,16.3463
03/29/2025 09:44:00,15.4706,21.2073,21.0532,26.6294,0.0797,0.3913,0.0097,0.0528,16.2327
03/29/2025 09:45:00,15.9433,21.2805,21.5946,23.8397,0.0827,3.2020,0.0077,0.0539,16.0398
03/29/2025 09:46:00,16.6300,23.5991,23.5874,24.1354,0.1012,6.9453,0.0099,0.0478,16.4076
03/29/2025 09:47:00,15.9927,22.6063,22.4095,22.3605,0.0947,7.0996,0.0093,0.0454,15.6602
03/29/2025 09:48:00,15.1816,20.6685,20.7325,17.0811,0.0895,7.0951,0.0047,0.0464,16.6508
03/29/2025 09:49:00,15.7168,23.1455,23.0332,17.0678,0.0917,7.0178,0.0057,0.0483,15.5721
03/29/2025 09:50:00,15.9992,24.1267,24.1304,16.6424,0.0981,6.8938,0.0076,0.0483,15.9517
03/29/2025 09:51:00,16.4417,24.3478,24.6417,16.5000,0.1043,6.9857,0.0073,0.0503,15.6246
03/29/2025 09:52:00,16.0332,23.2823,23.5955,15.0048,0.1026,6.9879,0.0059,0.0509,16.0827
03/29/2025 09:53:00,16.3108,23.6954,23.9977,17.6325,0.0970,6.9787,0.0075,0.0496,16.2046
03/29/2025 09:54:00,15.5168,22.4878,23.0033,17.1062,0.0903,6.9875,0.0051,0.0502,13.8896
03/29/2025 09:55:00,14.7490,21.1676,20.9217,19.0759,0.0879,6.9773,0.0057,0.0465,14.4661
03/29/2025 09:56:00,13.1936,19.3713,19.0670,17.5945,0.0811,7.0172,0.0022,0.0465,11.4199
03/29/2025 09:57:00,12.8242,18.6972,18.5239,17.5238,0.0777,7.0136,0.0023,0.0463,10.9857
03/29/2025 09:58:00,12.6378,17.8978,18.3781,16.6043,0.0772,6.9702,0.0016,0.4104,10.8779
03/29/2025 09:59:00,13.9414,19.7970,20.9266,16.1935,0.0884,6.9949,0.0025,8.5207,10.1188
03/29/2025 10:00:00,14.6824,21.2120,21.8739,19.8262,0.0951,7.0765,0.0039,9.2574,10.0293
03/29/2025 10:01:00,14.1826,20.6961,21.1438,17.8370,0.0898,7.0750,0.0027,9.2947,10.1080
03/29/2025 10:02:00,14.4036,22.6737,20.4902,17.3411,0.0926,7.0643,0.0011,9.2536,10.1096
03/29/2025 10:03:00,14.3960,22.3501,20.0976,16.7723,0.0915,7.0220,0.0004,9.1541,10.0269
03/29/2025 10:04:00,15.0338,23.0430,21.2950,20.5132,0.0933,6.9860,0.0044,9.0759,9.9711
03/29/2025 10:05:00,15.3582,22.4593,22.4125,22.0564,0.0920,7.1233,0.0042,9.2865,10.0084
03/29/2025 10:06:00,16.1864,23.3281,23.6766,21.6894,0.0929,6.9878,0.0061,9.1029,10.6107
03/29/2025 10:07:00,17.3782,25.6225,25.9282,21.3785,0.1034,6.9355,0.0079,9.0259,16.8708
03/29/2025 10:08:00,17.0496,25.1408,25.8778,23.7927,0.1025,6.9695,0.0100,9.0218,15.9487
03/29/2025 10:09:00,16.1300,23.6547,24.0755,22.2214,0.1005,6.9711,0.0080,9.0070,16.7489
03/29/2025 10:10:00,16.1842,23.9278,24.4079,18.1806,0.0999,6.9429,0.0042,8.9552,16.0642
03/29/2025 10:11:00,15.9772,23.2904,23.5448,15.8449,0.0980,6.9553,0.0037,8.9975,16.4486
03/29/2025 10:12:00,15.8141,22.5247,22.9676,15.7088,0.0935,6.9604,0.0028,9.0201,16.3715
03/29/2025 10:13:00,15.7409,22.7665,22.3077,16.8114,0.0910,6.9573,0.0025,9.0081,16.1294
03/29/2025 10:14:00,15.1905,22.2472,22.0863,16.9954,0.0895,6.9394,0.0020,7.5858,16.4093
03/29/2025 10:15:00,14.7975,20.9782,20.6808,17.1997,0.0875,6.9281,0.0012,2.3421,15.9371
03/29/2025 10:16:00,16.0641,23.0601,22.8596,21.9955,0.0993,6.8865,0.0080,2.3199,16.5935
03/29/2025 10:17:00,15.1659,22.3711,21.3294,20.1409,0.0907,6.8939,0.0053,2.3235,15.7343
03/29/2025 10:18:00,14.8420,21.0660,20.7066,17.7918,0.0868,6.9077,0.0044,2.3326,16.6812
03/29/2025 10:19:00,14.3949,20.7318,20.3358,17.2772,0.0847,6.9049,0.0027,2.3301,15.9721
03/29/2025 10:20:00,14.5136,20.9964,21.2529,16.8113,0.0900,6.7790,0.0023,2.2850,16.1638
03/29/2025 10:21:00,14.5912,21.0238,21.0274,17.0764,0.0892,6.8894,0.0021,2.3261,16.3539
03/29/2025 10:22:00,13.3087,19.1391,19.0459,17.3790,0.0710,3.0194,0.0004,2.3502,16.3122
03/29/2025 10:23:00,12.4729,18.2257,18.0976,17.4194,0.0628,0.3949,0.0023,2.3584,16.8706
03/29/2025 10:24:00,13.0446,20.0173,19.8055,21.1344,0.0732,0.3994,0.0113,2.3456,16.0798
03/29/2025 10:25:00,13.4733,20.3571,20.1697,20.8733,0.0773,0.3985,0.0115,2.3340,17.0060
03/29/2025 10:26:00,12.8057,19.4134,19.2731,21.0056,0.0655,0.3972,0.0075,2.3392,16.0475
03/29/2025 10:27:00,12.9687,19.5668,19.6989,21.9785,0.0654,0.3991,0.0106,2.3399,16.8483
03/29/2025 10:28:00,12.9653,19.4390,19.7896,21.9585,0.0647,0.4002,0.0102,2.3410,16.2175
03/29/2025 10:29:00,13.2501,20.0708,20.6133,21.8205,0.0702,0.4022,0.0111,2.3312,16.5231
03/29/2025 10:30:00,13.4381,19.7449,20.3717,21.6670,0.0694,0.4008,0.0107,2.3355,16.5825
03/29/2025 10:31:00,14.9067,21.6160,22.0122,23.1770,0.0857,5.8755,0.0096,2.3229,16.1731
03/29/2025 10:32:00,16.6062,23.4170,24.6321,18.8933,0.1014,7.6755,0.0083,1.0223,16.4436
03/29/2025 10:33:00,16.3313,23.3009,24.5171,16.5134,0.0991,7.5608,0.0045,0.0505,15.7903
03/29/2025 10:34:00,15.8127,23.3500,24.1686,15.8025,0.0992,7.4128,0.0053,0.0505,16.6148
03/29/2025 10:35:00,15.3377,22.4839,23.2250,15.7471,0.0917,7.3666,0.0044,0.0505,15.8220
03/29/2025 10:36:00,15.0902,22.1939,23.0953,16.6681,0.0882,7.3161,0.0067,0.0507,14.8576
03/29/2025 10:37:00,14.9296,22.0206,23.0361,17.1414,0.0888,7.2641,0.0057,0.0501,14.6038
03/29/2025 10:38:00,12.1860,18.3813,19.3996,16.0097,0.0826,7.2567,0.0018,0.0475,11.6394
03/29/2025 10:39:00,11.8212,18.1155,18.9338,17.1162,0.0797,7.2282,0.0024,0.0486,11.0879
03/29/2025 10:40:00,12.2873,18.6310,19.6107,19.7457,0.0843,7.1904,0.0072,0.0499,11.0540
03/29/2025 10:41:00,11.3932,17.0470,18.4261,17.3140,0.0779,7.1836,0.0026,0.0496,8.8958
03/29/2025 10:42:00,12.4320,18.6622,19.0991,17.4226,0.0792,7.1589,0.0045,0.0474,13.4600
03/29/2025 10:43:00,12.1924,18.8634,19.0112,17.4567,0.0817,7.1410,0.0048,0.0471,16.8003
03/29/2025 10:44:00,14.2097,22.3411,22.3607,23.6055,0.0910,7.0753,0.0083,0.0478,16.2083
03/29/2025 10:45:00,15.0645,23.5178,23.6006,25.4802,0.0981,7.0781,0.0094,0.0483,16.6738
03/29/2025 10:46:00,14.3325,22.4398,22.1951,23.9853,0.0902,7.1599,0.0084,0.0481,15.9652
03/29/2025 10:47:00,13.4670,21.2330,20.9639,19.5859,0.0877,7.1928,0.0072,0.0474,17.1427
03/29/2025 10:48:00,14.6381,23.0596,22.5900,25.9651,0.0955,7.1099,0.0096,0.0502,16.0698
03/29/2025 10:49:00,15.2818,24.4832,24.1399,24.7155,0.1028,7.0528,0.0098,0.0510,16.5907
03/29/2025 10:50:00,15.0551,23.9499,22.9725,23.4543,0.0959,7.0291,0.0088,0.0489,16.2261
03/29/2025 10:51:00,13.0441,20.8376,20.0449,18.4650,0.0841,7.0860,0.0070,0.0486,16.4991
03/29/2025 10:52:00,13.4728,20.5864,20.3580,18.1236,0.0856,7.2450,0.0052,0.0490,16.5353
03/29/2025 10:53:00,13.2803,20.0262,19.6089,14.6997,0.0867,7.3125,0.0013,0.0475,16.2732
03/29/2025 10:54:00,12.9788,19.9094,19.7521,12.3582,0.0895,7.2402,0.0002,0.0480,16.8331
03/29/2025 10:55:00,13.1446,19.5570,19.1605,14.3841,0.0854,7.1980,0.0014,0.0495,16.0466
03/29/2025 10:56:00,13.6811,18.8172,17.2653,13.8115,0.0787,7.1735,0.0039,0.0495,17.0013
03/29/2025 10:57:00,12.4819,18.1866,16.1615,11.6914,0.0708,7.1811,0.0010,0.0328,16.2734
03/29/2025 10:58:00,12.6577,19.8072,17.1867,12.7632,0.0773,7.2010,0.0011,0.0266,16.9260
03/29/2025 10:59:00,13.2532,19.7399,17.0677,10.9652,0.0760,7.2444,0.0002,0.0291,16.5641
03/29/2025 11:00:00,14.0709,18.9100,16.5777,10.9465,0.0740,7.2106,0.0023,0.0412,16.5773
03/29/2025 11:01:00,15.0818,18.3334,16.5362,10.7361,0.0745,7.1490,0.0068,0.0543,16.6134
03/29/2025 11:02:00,14.4962,19.8872,16.9925,10.8852,0.0778,7.1285,0.0015,0.0413,16.2729
03/29/2025 11:03:00,14.8424,21.5309,18.3781,13.1626,0.0870,7.1388,0.0010,0.0383,16.9586
03/29/2025 11:04:00,13.9571,21.1448,17.8837,13.9583,0.0814,7.1221,0.0014,0.0316,15.9799
03/29/2025 11:05:00,13.5824,20.2473,16.5680,11.6139,0.0754,7.1079,0.0001,0.0261,16.7827
03/29/2025 11:06:00,14.7399,21.1510,17.7335,14.4429,0.0802,7.0703,0.0022,0.0407,15.9086
03/29/2025 11:07:00,16.0627,23.9819,20.3975,20.5542,0.0898,7.0232,0.0051,0.0463,16.4155
03/29/2025 11:08:00,17.5277,26.8669,22.5829,30.9334,0.0897,6.9819,0.0108,0.0462,16.0029
03/29/2025 11:09:00,17.1238,25.8687,21.4254,30.1150,0.0805,6.9781,0.0105,0.0453,16.1024
03/29/2025 11:10:00,17.2715,26.2091,21.9911,30.5536,0.0888,6.9663,0.0105,0.0481,16.1908
03/29/2025 11:11:00,17.0555,26.9831,22.3068,30.8922,0.0989,6.9405,0.0103,0.0503,15.5996
03/29/2025 11:12:00,16.5804,25.5103,21.0909,35.1941,0.0887,6.9685,0.0108,0.0523,14.4335
03/29/2025 11:13:00,15.3119,22.1011,18.0941,32.4877,0.0696,6.9960,0.0110,0.0510,14.5887
03/29/2025 11:14:00,14.2696,20.4117,16.5015,31.7814,0.0649,7.0040,0.0106,0.0514,11.0266
03/29/2025 11:15:00,15.3313,22.8636,19.6378,30.4596,0.0798,6.9937,0.0091,0.0483,10.9890
03/29/2025 11:16:00,14.4619,21.9310,18.7766,28.6505,0.0802,7.0169,0.0087,0.0450,10.9364
03/29/2025 11:17:00,13.8201,20.5421,17.4333,25.3277,0.0753,7.0468,0.0079,0.0398,10.2563
03/29/2025 11:18:00,14.5833,20.8847,17.7994,27.1839,0.0724,7.0316,0.0082,0.0390,10.2522
03/29/2025 11:19:00,14.4501,20.7657,17.7584,26.9802,0.0710,7.0440,0.0079,0.0371,10.2983
03/29/2025 11:20:00,14.0460,20.4183,17.8347,29.8791,0.0747,7.0451,0.0088,0.0453,10.3196
03/29/2025 11:21:00,12.2343,17.5573,14.0566,27.8053,0.0626,7.0731,0.0078,0.0418,10.4322
03/29/2025 11:22:00,11.9926,17.4806,14.1596,27.5335,0.0637,7.0658,0.0080,0.0417,10.4315
03/29/2025 11:23:00,19.8775,31.5199,29.1904,16.5778,0.0535,6.8226,0.0001,0.0307,9.7969
03/29/2025 11:24:00,20.9560,34.1898,32.0964,15.3589,0.0530,6.7607,0.0004,0.0297,9.6559
03/29/2025 11:25:00,20.8546,33.8717,31.9743,15.0298,0.0528,6.7571,0.0000,0.0299,9.6685
03/29/2025 11:26:00,20.9106,34.0164,32.0528,16.2849,0.0533,6.7489,0.0004,0.0307,9.6548
03/29/2025 11:27:00,19.8075,33.7784,31.7388,15.0606,0.0493,6.7616,0.0001,0.0233,9.7024
03/29/2025 11:28:00,15.9769,24.9644,22.4681,17.7375,0.0526,6.9040,0.0028,0.0283,9.8523
03/29/2025 11:29:00,16.4033,24.9301,21.8840,19.6214,0.0719,6.9043,0.0070,0.0324,16.7759
03/29/2025 11:30:00,16.7287,24.8970,22.0511,16.9826,0.0704,6.8965,0.0027,0.0337,16.3564
03/29/2025 11:31:00,17.2280,24.6820,21.6620,17.1353,0.0675,6.8976,0.0010,0.0372,16.5105
03/29/2025 11:32:00,17.5426,25.0578,22.2665,19.7445,0.0664,6.9108,0.0041,0.0400,16.6838
03/29/2025 11:33:00,18.8583,27.0554,24.3322,27.1381,0.0743,6.8635,0.0092,0.0498,16.0225
03/29/2025 11:34:00,19.4781,28.4628,25.7457,29.1507,0.0823,6.8467,0.0092,2.7779,16.5988
03/29/2025 11:35:00,21.3382,31.9326,29.1813,25.9057,0.0970,6.8263,0.0087,9.0067,15.4477
03/29/2025 11:36:00,21.7771,31.5447,29.1811,25.0399,0.1000,6.8715,0.0095,9.1738,16.5445
03/29/2025 11:37:00,21.8706,31.1311,28.8295,26.8994,0.1080,6.8656,0.0148,11.5927,15.7893
03/29/2025 11:38:00,20.0356,29.2664,26.8827,27.1105,0.1047,6.8435,0.0144,7.1660,16.4047
03/29/2025 11:39:00,18.7276,27.7603,25.0639,22.5734,0.1029,6.8531,0.0097,7.1879,16.1627
03/29/2025 11:40:00,18.1833,27.0508,24.4244,17.4878,0.1010,6.8639,0.0075,7.1861,16.3122
03/29/2025 11:41:00,17.7518,26.6603,24.1436,18.0620,0.0942,6.8559,0.0068,5.4920,16.4571
03/29/2025 11:42:00,16.7557,24.3759,21.5980,17.0263,0.0782,6.8969,0.0012,0.0182,16.3163
03/29/2025 11:43:00,17.2924,25.8453,23.1009,20.6616,0.0878,6.8698,0.0068,0.0278,16.8791
03/29/2025 11:44:00,18.9636,28.4607,25.6894,20.3555,0.0965,6.8394,0.0059,0.5571,15.7769
03/29/2025 11:45:00,19.2233,28.0191,25.7245,18.6470,0.0972,6.8583,0.0014,6.6931,16.8357
03/29/2025 11:46:00,15.3017,23.3715,20.7009,17.1578,0.0876,6.9638,0.0003,7.0851,16.3948
03/29/2025 11:47:00,14.5559,22.1611,19.7025,18.3558,0.0867,6.9847,0.0015,7.6624,17.0662
03/29/2025 11:48:00,14.9014,22.4542,20.0427,17.1789,0.0895,6.9891,0.0000,9.5417,16.6252
03/29/2025 11:49:00,16.3407,24.5228,22.0602,20.7413,0.1011,6.9677,0.0053,9.4256,16.6136
03/29/2025 11:50:00,15.5360,23.5547,20.8629,20.2757,0.0917,6.9959,0.0028,9.4886,16.8477
03/29/2025 11:51:00,14.6297,22.1062,19.2769,17.6073,0.0840,7.0186,0.0001,9.5160,16.5757
03/29/2025 11:52:00,17.8016,26.8228,23.8016,16.9426,0.0836,6.9466,0.0000,9.2965,16.8111
03/29/2025 11:53:00,19.5625,28.8948,26.9595,16.6170,0.0886,6.8945,0.0005,9.1637,15.8017
03/29/2025 11:54:00,20.2075,30.2323,28.0499,20.5000,0.0958,6.8899,0.0035,9.1224,16.7263
03/29/2025 11:55:00,19.3878,28.9221,26.4145,24.9309,0.0805,6.6695,0.0077,9.1855,15.9396
03/29/2025 11:56:00,18.9174,26.9201,24.9877,25.1403,0.0630,1.8627,0.0065,9.2245,16.6400
03/29/2025 11:57:00,18.6105,25.7995,23.6336,21.6232,0.0562,0.3771,0.0010,9.2333,16.4584
03/29/2025 11:58:00,20.9144,29.4346,27.9555,20.8428,0.0741,4.5199,0.0027,9.0556,14.6534
03/29/2025 11:59:00,21.5103,30.6858,29.2916,22.7452,0.0849,7.3364,0.0069,9.0181,14.3396
03/29/2025 12:00:00,20.2718,28.5027,27.3752,23.0403,0.0837,7.2724,0.0079,9.0956,11.7849
03/29/2025 12:01:00,19.2352,27.4002,25.6643,23.3105,0.0777,7.2178,0.0076,9.1441,11.0669
03/29/2025 12:02:00,19.1321,26.7939,24.9018,24.7351,0.0751,7.1557,0.0075,9.1596,11.1002
03/29/2025 12:03:00,17.9655,24.4311,22.6952,25.3302,0.0651,7.1641,0.0071,9.2141,4.6852
03/29/2025 12:04:00,18.3465,24.6537,23.4584,26.1600,0.0685,7.1319,0.0075,9.1503,4.3550
03/29/2025 12:05:00,19.9612,27.8411,26.2261,24.6283,0.0866,7.0543,0.0074,9.0226,14.1354
03/29/2025 12:06:00,22.2014,30.0693,28.5146,25.9822,0.0931,7.0099,0.0103,8.9097,15.8012
03/29/2025 12:07:00,22.9950,32.3045,30.3865,26.2555,0.1009,6.9562,0.0117,8.8481,16.7980
03/29/2025 12:08:00,21.5208,30.5142,27.8779,23.9536,0.0899,6.9653,0.0063,8.6862,14.0142
03/29/2025 12:09:00,21.8907,29.8647,27.7337,25.7694,0.0894,6.9476,0.0082,4.7939,15.8288
03/29/2025 12:10:00,19.7946,26.8158,24.7662,30.0501,0.0954,6.9556,0.0126,2.3558,16.7024
03/29/2025 12:11:00,17.1404,23.0805,20.9201,23.5101,0.0870,7.0164,0.0065,2.3903,16.6787
03/29/2025 12:12:00,18.4871,25.1566,23.2371,26.5013,0.0936,6.9538,0.0102,2.3611,16.6704
03/29/2025 12:13:00,20.9811,28.9501,27.0593,25.0296,0.0882,6.8964,0.0094,2.3225,16.1260
03/29/2025 12:14:00,22.5056,31.1990,29.0059,27.6390,0.0856,6.8532,0.0108,2.3048,15.8285
03/29/2025 12:15:00,22.5809,31.1819,28.9846,28.1185,0.0895,6.8523,0.0116,2.3075,16.5082
03/29/2025 12:16:00,21.7109,30.1061,27.9023,35.2017,0.0972,6.8623,0.0144,2.3166,15.6705
03/29/2025 12:17:00,19.2003,26.3997,24.7788,31.6517,0.0967,6.8949,0.0131,2.3483,16.8947
03/29/2025 12:18:00,19.3224,26.2809,24.5530,33.4214,0.0927,6.8897,0.0144,2.3467,16.1970
03/29/2025 12:19:00,21.2058,28.2918,26.5061,30.7539,0.0886,6.8661,0.0135,2.3266,16.4930
03/29/2025 12:20:00,22.6298,31.4261,28.9923,30.2776,0.0854,6.8303,0.0118,2.2970,16.0262
03/29/2025 12:21:00,22.5888,32.5481,29.8036,30.5737,0.0930,6.7946,0.0110,2.2799,15.8486
03/29/2025 12:22:00,22.2726,32.2153,29.7726,29.2258,0.0941,6.8012,0.0097,2.2876,16.2569
03/29/2025 12:23:00,20.7495,30.2675,27.4763,25.0098,0.0798,6.8413,0.0083,2.3098,15.8073
03/29/2025 12:24:00,20.7785,30.8603,28.0719,26.2237,0.0800,6.8341,0.0092,2.3085,16.6213
03/29/2025 12:25:00,20.3123,30.0138,27.2479,24.3220,0.0770,6.8449,0.0075,2.3151,15.7767
03/29/2025 12:26:00,21.0939,31.7713,28.7138,27.1032,0.0875,6.7999,0.0088,2.2975,16.4424
03/29/2025 12:27:00,19.9595,30.1145,27.4407,28.3508,0.0827,6.8384,0.0093,2.3197,15.9869
03/29/2025 12:28:00,17.4957,26.5124,23.2378,27.8528,0.0699,6.8749,0.0090,2.3582,16.5989
03/29/2025 12:29:00,17.0602,25.8453,22.5113,25.2597,0.0673,6.8761,0.0078,2.3607,16.5172
03/29/2025 12:30:00,15.8274,23.6650,20.4217,25.1353,0.0712,6.8815,0.0078,2.3741,16.4508
03/29/2025 12:31:00,14.3124,21.3690,18.7522,26.8901,0.0759,6.9173,0.0086,2.3938,17.1180
03/29/2025 12:32:00,14.3475,21.2139,18.7426,29.6785,0.0750,6.9170,0.0089,2.3923,16.3297
03/29/2025 12:33:00,13.8953,20.4688,18.4516,27.2738,0.0729,6.9068,0.0086,2.3861,17.1899
03/29/2025 12:34:00,14.3683,21.1912,18.8469,29.2921,0.0716,6.8872,0.0089,2.3839,15.1760
03/29/2025 12:35:00,13.1218,19.3188,16.9102,24.1856,0.0626,6.9254,0.0064,2.4076,15.2818
03/29/2025 12:36:00,12.2017,18.1370,15.7740,25.3915,0.0582,6.9510,0.0065,2.4242,12.3882
03/29/2025 12:37:00,13.9191,20.2499,18.1747,27.0367,0.0647,6.9155,0.0085,2.3989,11.3232
03/29/2025 12:38:00,14.8086,21.7546,19.7564,31.5384,0.0693,6.8929,0.0097,2.3785,11.2305
03/29/2025 12:39:00,15.4852,22.9209,20.8973,36.5124,0.0743,6.8829,0.0109,2.3665,10.5700
03/29/2025 12:40:00,15.3138,22.4940,20.6395,35.0560,0.0757,6.8921,0.0101,2.3706,10.4019
03/29/2025 12:41:00,16.0218,23.5969,21.6558,37.9456,0.0833,7.0587,0.0127,2.3670,10.3656
03/29/2025 12:42:00,15.5726,23.6693,22.3090,39.5632,0.0979,11.8011,0.0222,2.3662,10.3436
03/29/2025 12:43:00,12.5768,19.4208,17.5586,35.3144,0.0786,10.2893,0.0174,2.4187,10.5561
03/29/2025 12:44:00,11.8995,18.5867,17.1762,32.7503,0.0762,10.3283,0.0164,2.4296,10.6152
03/29/2025 12:45:00,11.1774,17.4044,15.7176,30.1938,0.0699,10.3458,0.0152,2.4396,10.6496
03/29/2025 12:46:00,11.9616,17.6206,16.1349,31.8994,0.0715,10.2854,0.0167,2.4293,10.5768
03/29/2025 12:47:00,12.4864,17.4786,16.1030,31.8843,0.0723,10.2754,0.0169,2.4359,10.5958
03/29/2025 12:48:00,11.8224,16.6864,15.4028,30.3079,0.0687,10.3368,0.0165,2.4499,10.6535
03/29/2025 12:49:00,9.7817,13.5860,12.3319,26.4163,0.0585,10.4369,0.0146,2.4855,6.4108
03/29/2025 12:50:00,11.4723,16.3740,14.9671,30.1452,0.0711,10.3447,0.0165,2.4573,9.1760
03/29/2025 12:51:00,11.1373,15.5586,14.8266,25.4768,0.0708,10.3523,0.0155,2.4605,10.8485
03/29/2025 12:52:00,11.0932,15.3307,14.3749,25.6829,0.0663,10.3634,0.0153,2.4622,10.8301
03/29/2025 12:53:00,13.4964,18.8151,17.7288,21.8501,0.0602,10.2625,0.0120,2.4246,10.6796
03/29/2025 12:54:00,15.2766,21.3283,20.0263,20.1003,0.0581,10.1769,0.0099,2.3988,10.5765
03/29/2025 12:55:00,16.2937,22.8643,21.4373,24.3198,0.0668,10.1205,0.0147,2.3880,10.5513
03/29/2025 12:56:00,16.0613,23.3390,21.9557,29.0217,0.0710,10.0985,0.0159,2.3851,10.5506
03/29/2025 12:57:00,10.4877,15.7936,14.5697,25.1425,0.0662,10.3730,0.0158,2.4731,10.8941
03/29/2025 12:58:00,10.9132,16.3957,15.0910,26.1716,0.0647,10.3314,0.0159,2.4574,10.8311
03/29/2025 12:59:00,12.4659,18.7959,17.7220,28.1119,0.0699,10.2554,0.0157,2.4316,10.7677
03/29/2025 13:00:00,16.0724,24.3798,23.4520,29.8349,0.0997,10.0505,0.0168,2.3680,17.6497
03/29/2025 13:01:00,16.7492,24.9497,24.1816,32.9688,0.0988,10.0128,0.0176,2.3633,15.8243
