Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/29/2025 13:02:00,16.5930,24.3030,23.6628,34.4360,0.0897,10.0158,0.0179,2.3657,10.4683
03/29/2025 13:03:00,15.6474,23.2740,22.4870,31.6559,0.0873,10.0775,0.0168,2.3797,10.5511
03/29/2025 13:04:00,17.2843,27.5686,27.2084,31.3257,0.1299,11.3049,0.0181,2.3335,23.9731
03/29/2025 13:05:00,13.3998,21.5891,20.9493,30.5340,0.0945,10.1783,0.0160,2.3972,11.7206
03/29/2025 13:06:00,13.2564,19.2859,18.0144,29.0368,0.0814,10.2316,0.0153,2.4262,10.6777
03/29/2025 13:07:00,12.9312,19.0729,18.1429,26.7523,0.0854,10.2241,0.0158,2.4240,13.8109
03/29/2025 13:08:00,14.4313,21.9017,21.1717,27.1748,0.1102,10.0951,0.0159,2.3819,22.2555
03/29/2025 13:09:00,13.1477,18.6907,17.9162,28.6747,0.0804,10.1793,0.0159,2.4208,10.6674
03/29/2025 13:10:00,14.5808,20.5798,20.0871,33.4704,0.0882,10.1094,0.0174,2.4001,10.5996
03/29/2025 13:11:00,17.3239,24.8692,24.2132,29.8454,0.0974,9.9559,0.0164,2.3529,17.0231
03/29/2025 13:12:00,19.2814,27.4076,26.9616,33.4238,0.1083,9.8459,0.0174,2.3290,18.8266
03/29/2025 13:13:00,16.9365,23.2552,22.6002,27.9183,0.0803,9.9940,0.0159,2.3769,10.4958
03/29/2025 13:14:00,16.8125,22.6785,22.2003,26.0604,0.0756,10.0117,0.0151,2.3843,10.5541
03/29/2025 13:15:00,17.4750,26.0623,27.1733,25.6703,0.1137,9.8997,0.0135,2.3246,20.5981
03/29/2025 13:16:00,17.3276,25.5154,26.8937,29.5510,0.1024,9.9375,0.0159,2.3342,14.8870
03/29/2025 13:17:00,17.9381,26.5425,27.8590,35.5476,0.1029,9.9221,0.0171,2.3282,10.3222
03/29/2025 13:18:00,17.1921,25.1219,26.0589,30.8806,0.0906,8.3759,0.0138,2.3251,10.3458
03/29/2025 13:19:00,17.6197,26.8260,27.9810,24.1833,0.1213,6.3891,0.0091,2.2319,23.5216
03/29/2025 13:20:00,16.4697,23.5851,25.3447,22.5504,0.0938,8.3871,0.0091,2.2739,11.4386
03/29/2025 13:21:00,19.8730,26.9548,28.5167,32.1386,0.1089,8.8669,0.0147,2.2406,9.9839
03/29/2025 13:22:00,21.6223,29.6853,31.7067,32.9983,0.1193,8.2156,0.0153,2.2095,12.2886
03/29/2025 13:23:00,21.7497,31.1543,33.1231,28.9324,0.1360,7.4568,0.0133,2.1541,21.6485
03/29/2025 13:24:00,20.0769,27.6799,29.1126,28.1239,0.0993,7.6152,0.0120,2.2406,9.9230
03/29/2025 13:25:00,20.7201,28.4342,30.0251,29.4945,0.1027,7.5621,0.0130,2.2324,9.9139
03/29/2025 13:26:00,21.3658,30.4694,31.9528,31.5169,0.1214,7.4683,0.0139,2.2072,15.2160
03/29/2025 13:27:00,20.3796,29.2867,30.8571,32.3692,0.1238,7.3933,0.0135,2.2158,18.9025
03/29/2025 13:28:00,17.3025,23.9352,25.0512,26.1974,0.0874,7.3827,0.0101,2.2660,10.0158
03/29/2025 13:29:00,15.2076,20.5448,22.1086,23.8548,0.0837,7.3862,0.0076,2.3056,10.1875
03/29/2025 13:30:00,14.9311,20.5759,22.0932,23.2856,0.1048,7.3472,0.0086,2.3102,18.6134
03/29/2025 13:31:00,15.5492,21.5471,22.9831,29.4726,0.1009,7.3009,0.0120,2.3019,16.3383
03/29/2025 13:32:00,15.0600,21.0893,22.1177,25.2805,0.0819,7.2713,0.0093,2.2975,10.1073
03/29/2025 13:33:00,14.6842,21.3090,22.2202,32.4379,0.0949,7.2432,0.0118,2.3017,10.3590
03/29/2025 13:34:00,15.9275,23.9060,25.0337,30.1160,0.1195,7.1832,0.0116,2.2687,21.3877
03/29/2025 13:35:00,14.4572,20.9652,22.2133,29.6188,0.0937,7.2111,0.0106,2.3039,13.1424
03/29/2025 13:36:00,13.1757,18.8487,19.3439,27.5322,0.0813,7.2264,0.0085,2.3247,7.3113
03/29/2025 13:37:00,11.4934,16.2104,16.7316,28.2756,0.0685,7.2353,0.0075,2.3522,0.1109
03/29/2025 13:38:00,11.7976,16.1608,16.7319,29.9474,0.0636,7.2298,0.0085,2.3522,0.1077
03/29/2025 13:39:00,10.9270,14.5771,15.2622,25.8652,0.0580,7.2292,0.0057,2.3614,0.1039
03/29/2025 13:40:00,11.2414,14.4461,15.3853,26.5307,0.0598,7.2296,0.0071,2.3616,0.1048
03/29/2025 13:41:00,14.5063,19.8846,20.7948,28.3618,0.0720,7.1394,0.0091,2.3133,4.0911
03/29/2025 13:42:00,18.8774,28.3936,29.3393,31.6167,0.1407,7.0085,0.0113,2.2218,25.4540
03/29/2025 13:43:00,18.4323,26.1129,26.7814,37.5119,0.0971,7.0224,0.0126,2.2533,10.0453
03/29/2025 13:44:00,20.7556,29.9240,30.2738,37.7998,0.0978,6.9684,0.0133,2.2200,9.9859
03/29/2025 13:45:00,20.1615,28.9061,29.1815,34.7238,0.0922,6.9790,0.0122,2.2346,10.0712
03/29/2025 13:46:00,20.4896,30.1133,30.4951,31.1525,0.1092,6.9532,0.0120,2.2184,18.4834
03/29/2025 13:47:00,20.0022,29.1947,29.3189,31.9063,0.1042,6.9504,0.0110,2.2293,15.5447
03/29/2025 13:48:00,18.5931,26.6515,27.0181,28.4806,0.0873,6.9743,0.0089,2.2504,10.0637
03/29/2025 13:49:00,17.3591,25.1973,25.4635,23.3097,0.0796,6.9871,0.0059,2.2683,10.1693
03/29/2025 13:50:00,17.8493,26.8533,27.3619,17.6393,0.1043,6.9637,0.0044,2.2498,21.3891
03/29/2025 13:51:00,18.0230,26.6287,27.5162,16.7157,0.0879,6.9889,0.0041,2.2582,12.9696
03/29/2025 13:52:00,18.4052,27.7325,28.2060,20.9542,0.0903,6.9733,0.0065,2.2450,10.0786
03/29/2025 13:53:00,18.4451,26.1996,27.0095,17.1132,0.0846,6.9701,0.0019,2.2495,10.2090
03/29/2025 13:54:00,20.2931,30.1060,31.5178,17.1599,0.1211,6.9000,0.0069,2.2016,23.5859
03/29/2025 13:55:00,17.4335,24.3929,25.1031,15.4299,0.0769,6.9851,0.0017,2.2682,10.2191
03/29/2025 13:56:00,16.7478,23.4837,24.1340,19.0351,0.0811,6.9973,0.0048,2.2790,10.1890
03/29/2025 13:57:00,16.3206,23.3098,23.8220,20.4148,0.0872,6.9803,0.0041,2.2859,12.8102
03/29/2025 13:58:00,17.1752,25.2628,25.9358,18.4677,0.1055,6.9479,0.0062,2.2701,21.8161
03/29/2025 13:59:00,15.3400,21.3168,21.5689,17.5094,0.0707,6.9960,0.0003,2.3119,10.2421
03/29/2025 14:00:00,15.2637,21.0484,21.3658,16.6582,0.0705,6.9763,0.0010,2.3055,10.2641
03/29/2025 14:01:00,16.2330,23.2811,23.7236,19.9604,0.0867,6.9523,0.0060,2.2794,15.0607
03/29/2025 14:02:00,16.1774,24.0929,24.6075,19.3395,0.0959,6.9386,0.0060,2.2735,19.7354
03/29/2025 14:03:00,14.7826,21.4283,21.7697,19.1945,0.0702,6.9720,0.0032,2.3002,10.2264
03/29/2025 14:04:00,15.0824,21.9613,22.3729,19.2816,0.0727,6.9543,0.0041,2.2928,10.2291
03/29/2025 14:05:00,16.9735,26.0431,25.7832,24.8113,0.0963,6.9016,0.0080,2.2596,17.1179
03/29/2025 14:06:00,17.0070,26.3780,25.9116,25.7690,0.1004,6.8953,0.0087,2.2517,17.4982
03/29/2025 14:07:00,16.6222,25.2985,24.6571,27.9852,0.0856,6.8957,0.0086,2.2589,10.0762
03/29/2025 14:08:00,15.7681,23.8768,23.3581,23.0231,0.0792,6.9211,0.0069,2.2764,10.1823
03/29/2025 14:09:00,17.4252,26.7006,26.4997,24.6689,0.1031,6.8665,0.0084,2.2429,19.0637
03/29/2025 14:10:00,14.6494,22.4865,22.6596,17.0774,0.1047,6.9409,0.0067,2.2835,24.1118
03/29/2025 14:11:00,11.0040,16.5554,16.6074,19.2428,0.0760,7.0226,0.0038,2.3530,12.8421
03/29/2025 14:12:00,8.2095,12.1019,12.7624,20.8256,0.0529,7.1004,0.0013,2.3999,0.1068
03/29/2025 14:13:00,10.9349,16.1530,16.5317,19.7487,0.0423,7.0330,0.0005,2.3559,0.1044
03/29/2025 14:14:00,17.3469,28.9772,27.7030,16.2555,0.0339,6.8408,0.0002,2.2313,0.0982
03/29/2025 14:15:00,17.5289,29.8397,28.5065,16.3017,0.0374,6.8357,0.0003,2.2284,0.0983
03/29/2025 14:16:00,17.5940,29.5622,28.1627,16.2174,0.0367,6.8403,0.0000,2.2343,0.0984
03/29/2025 14:17:00,17.3319,29.3273,28.1264,16.3375,0.0353,6.8507,0.0000,2.2397,0.0989
03/29/2025 14:18:00,17.2669,29.1681,27.9354,16.1978,0.0341,6.8347,0.0001,2.2329,0.0984
03/29/2025 14:19:00,17.1980,28.2671,27.6378,15.1651,0.0328,6.8335,0.0005,2.2358,0.0978
03/29/2025 14:20:00,17.0967,27.5404,27.3623,14.7751,0.0293,6.8499,0.0005,2.2474,0.0978
03/29/2025 14:21:00,15.3027,24.8560,24.6062,9.9726,0.0147,6.8900,0.0001,2.2782,0.0982
03/29/2025 14:22:00,13.3059,20.1139,20.4088,6.4157,0.0177,6.9407,0.0001,2.3171,0.0989
03/29/2025 14:23:00,11.7072,16.8308,18.2376,2.7435,0.0218,6.9963,0.0002,2.3527,0.0998
03/29/2025 14:24:00,13.0307,18.6422,20.3246,2.7764,0.0270,6.9957,0.0005,2.3364,0.0989
03/29/2025 14:25:00,15.8655,23.3109,24.2307,7.3326,0.0391,6.9342,0.0003,2.2844,0.0978
03/29/2025 14:26:00,16.9669,25.4723,26.5202,18.4481,0.0544,6.8874,0.0004,2.2608,0.0995
03/29/2025 14:27:00,16.4936,24.6329,25.7987,16.6171,0.0527,6.8639,0.0002,2.2610,0.0989
03/29/2025 14:28:00,16.2056,23.7988,25.2010,15.7997,0.0497,6.8917,0.0006,2.2730,0.0989
03/29/2025 14:29:00,16.3697,23.8581,23.9586,15.4095,0.0404,6.8721,0.0014,2.2740,0.0980
03/29/2025 14:30:00,16.7670,24.6009,24.4513,15.3296,0.0394,6.8384,0.0011,2.2622,0.0973
03/29/2025 14:31:00,16.4636,23.8568,23.9874,13.3227,0.0389,6.8315,0.0006,2.2632,0.0968
03/29/2025 14:32:00,14.5931,20.8650,21.6114,10.9979,0.0359,6.8771,0.0004,2.2925,0.0977
03/29/2025 14:33:00,14.3594,20.4476,21.6427,13.8321,0.0440,6.8751,0.0003,2.2980,0.0986
03/29/2025 14:34:00,15.8664,23.2139,23.0915,11.6167,0.0358,6.8513,0.0004,2.2774,0.0975
03/29/2025 14:35:00,15.1416,20.8786,21.4876,11.3756,0.0380,6.8630,0.0016,2.2950,0.0963
03/29/2025 14:36:00,14.3591,20.6547,21.2910,14.2711,0.0394,6.8720,0.0000,2.3023,0.0993
03/29/2025 14:37:00,16.9575,25.2298,24.8381,15.9875,0.0422,6.8000,0.0003,2.2580,0.0980
03/29/2025 14:38:00,14.8310,22.5565,22.8385,17.0293,0.0412,6.8259,0.0001,2.2825,0.1005
03/29/2025 14:39:00,14.7799,22.5536,23.0045,20.4101,0.0480,6.8350,0.0001,2.2851,0.1015
03/29/2025 14:40:00,16.6771,25.6072,24.9510,17.5750,0.0431,6.7914,0.0001,2.2565,0.0995
03/29/2025 14:41:00,14.7537,22.3074,22.4965,16.8471,0.0418,6.8423,0.0001,2.2946,0.1009
03/29/2025 14:42:00,13.2311,19.5526,19.6241,16.8441,0.0414,6.8827,0.0002,2.3180,0.1017
03/29/2025 14:43:00,17.1449,28.0325,26.9823,16.0331,0.0417,6.7508,0.0000,2.2287,0.0980
03/29/2025 14:44:00,15.4782,23.3591,23.2268,16.6614,0.0435,6.7997,0.0000,2.2676,0.0996
03/29/2025 14:45:00,14.3227,21.2717,21.5613,20.3340,0.0540,6.8258,0.0006,2.2921,0.1014
03/29/2025 14:46:00,16.8732,26.1435,25.2695,17.7070,0.0470,6.7628,0.0000,2.2451,0.0992
03/29/2025 14:47:00,15.9541,24.3864,24.3113,19.3699,0.0452,6.7849,0.0003,2.2654,0.1005
03/29/2025 14:48:00,15.4368,23.3322,23.6396,21.6967,0.0483,6.8006,0.0009,2.2809,0.1015
03/29/2025 14:49:00,17.3669,26.4908,26.2050,20.3392,0.0448,6.7605,0.0001,2.2508,0.0994
03/29/2025 14:50:00,15.5087,23.2795,23.5411,22.1982,0.0496,6.8010,0.0021,2.2851,0.1013
03/29/2025 14:51:00,14.9643,22.3444,22.2882,24.8136,0.0534,6.8144,0.0060,2.2967,0.1023
03/29/2025 14:52:00,18.1061,29.8223,28.8965,21.7530,0.0451,6.7197,0.0012,2.2296,0.0993
03/29/2025 14:53:00,15.2826,23.6924,23.5407,17.3255,0.0414,6.7942,0.0006,2.2795,0.1001
03/29/2025 14:54:00,12.7967,19.1936,19.2362,16.1467,0.0421,6.8796,0.0000,2.3341,0.1022
03/29/2025 14:55:00,16.9404,27.5628,27.1353,15.1653,0.0436,6.7394,0.0001,2.2489,0.0988
03/29/2025 14:56:00,15.2719,23.4958,23.5123,16.2573,0.0459,6.7950,0.0002,2.2863,0.1003
03/29/2025 14:57:00,14.6871,22.1171,22.5992,19.5484,0.0583,6.8125,0.0003,2.2988,0.1018
03/29/2025 14:58:00,19.1491,31.3670,31.0988,16.2708,0.0569,6.6971,0.0000,2.2021,0.0970
03/29/2025 14:59:00,16.7264,25.9209,26.6512,15.6291,0.0561,6.7713,0.0002,2.2500,0.0989
03/29/2025 15:00:00,15.0762,22.7845,23.3737,15.7023,0.0536,6.8286,0.0002,2.2849,0.1001
03/29/2025 15:01:00,18.9333,30.9493,31.0226,14.7678,0.0532,6.6841,0.0001,2.2013,0.0965
03/29/2025 15:02:00,16.1226,25.1516,25.8647,15.8561,0.0529,6.7940,0.0000,2.2539,0.0989
03/29/2025 15:03:00,13.4657,20.5446,21.1292,19.4908,0.0550,6.8232,0.0004,2.2985,0.1016
03/29/2025 15:04:00,17.4865,28.6736,28.1932,17.1443,0.0494,6.7055,0.0001,2.2246,0.0980
03/29/2025 15:05:00,15.7515,23.2055,23.2041,16.7832,0.0484,6.7757,0.0005,2.2779,0.0990
03/29/2025 15:06:00,13.9331,19.4207,19.6469,16.7820,0.0482,6.8131,0.0004,2.3114,0.0998
03/29/2025 15:07:00,17.2382,28.0789,27.3874,15.9581,0.0448,6.6965,0.0001,2.2221,0.0982
03/29/2025 15:08:00,11.2784,17.3094,17.3370,17.1400,0.0450,6.8496,0.0000,2.3339,0.1037
03/29/2025 15:09:00,8.2577,12.1664,12.5414,23.2967,0.0535,6.9266,0.0036,2.3839,0.1075
03/29/2025 15:10:00,8.8655,13.3686,13.3124,26.7174,0.0593,6.9016,0.0070,2.3722,0.1072
03/29/2025 15:11:00,8.4556,12.5004,12.6192,24.2660,0.0544,6.9144,0.0054,2.3795,0.1071
03/29/2025 15:12:00,8.2146,12.2511,12.2761,23.5943,0.0513,6.9045,0.0045,2.3780,0.1076
03/29/2025 15:13:00,8.0546,12.0105,12.2647,23.4282,0.0499,6.9164,0.0036,2.3821,0.1102
03/29/2025 15:14:00,7.0240,11.6468,11.9909,22.8808,0.0460,6.9275,0.0054,2.3863,0.1165
03/29/2025 15:15:00,5.6647,9.8981,10.1977,18.0055,0.0395,6.9656,0.0000,2.4083,0.1166
03/29/2025 15:16:00,5.7420,9.4689,7.5375,17.5737,0.0316,6.9927,0.0000,2.4362,0.1110
03/29/2025 15:17:00,5.8272,9.1304,7.1875,16.6705,0.0304,7.0061,0.0001,2.4439,0.1060
03/29/2025 15:18:00,5.8209,8.8360,7.1043,16.1656,0.0301,7.0213,0.0001,2.4564,0.1046
03/29/2025 15:19:00,4.4631,7.0623,5.3959,11.2279,0.0269,7.0371,0.0000,2.4695,0.1040
03/29/2025 15:20:00,3.8991,6.1960,4.6506,9.1743,0.0260,7.0452,0.0002,2.4730,0.1037
03/29/2025 15:21:00,6.1604,9.5786,8.1884,19.7444,0.0350,6.9824,0.0000,2.4444,0.1054
03/29/2025 15:22:00,5.7961,8.9607,7.1690,18.0539,0.0300,7.0032,0.0001,2.4489,0.1057
03/29/2025 15:23:00,5.4739,8.7015,7.0301,17.0135,0.0278,6.9997,0.0000,2.4531,0.1060
03/29/2025 15:24:00,5.3879,8.5817,7.0128,16.4483,0.0266,7.0089,0.0001,2.4554,0.1068
03/29/2025 15:25:00,5.1694,8.0222,6.2161,16.4879,0.0228,7.0149,0.0001,2.4563,0.1093
03/29/2025 15:26:00,5.0204,7.9537,6.3658,16.5479,0.0225,7.0059,0.0001,2.4545,0.1105
03/29/2025 15:27:00,5.2474,8.2804,6.2293,16.5417,0.0244,6.9935,0.0003,2.4520,0.1083
03/29/2025 15:28:00,5.4824,8.6036,6.6371,16.4996,0.0264,7.0082,0.0000,2.4577,0.1065
03/29/2025 15:29:00,4.8453,7.7685,5.9510,12.9816,0.0268,7.0468,0.0000,2.4735,0.1052
03/29/2025 15:30:00,4.9836,7.9018,5.9452,13.4195,0.0275,7.0284,0.0000,2.4692,0.1054
03/29/2025 15:31:00,3.7094,6.1261,4.3802,8.8016,0.0261,7.0597,0.0000,2.4877,0.1046
03/29/2025 15:32:00,3.9316,6.4871,4.6128,9.1720,0.0275,7.0383,0.0000,2.4723,0.1043
03/29/2025 15:33:00,5.5935,9.1262,6.8039,16.1182,0.0349,6.9952,0.0000,2.4476,0.1071
03/29/2025 15:34:00,9.5441,14.3738,12.4441,20.6255,0.0507,6.9124,0.0005,2.3837,0.1108
03/29/2025 15:35:00,9.6769,13.3407,11.6871,17.9877,0.0465,6.9200,0.0012,2.3944,0.1098
03/29/2025 15:36:00,8.2974,11.2623,10.1777,11.9121,0.0418,6.9507,0.0000,2.4096,0.1062
03/29/2025 15:37:00,8.4200,11.4384,9.9954,11.7116,0.0419,6.9676,0.0001,2.4108,0.1081
03/29/2025 15:38:00,8.3664,11.2666,9.8513,11.7100,0.0415,6.9455,0.0002,2.4059,0.1076
03/29/2025 15:39:00,7.2739,8.9249,7.3102,11.7513,0.0349,6.9952,0.0012,2.4348,0.1078
03/29/2025 15:40:00,6.8322,7.7359,5.7438,11.8620,0.0329,6.9911,0.0010,2.4536,0.1087
03/29/2025 15:41:00,7.0392,7.9574,6.0087,12.2141,0.0339,6.9849,0.0010,2.4482,0.1087
03/29/2025 15:42:00,8.0049,9.4015,7.3443,16.0882,0.0371,6.9503,0.0012,2.4319,0.1096
03/29/2025 15:43:00,7.0738,8.1101,6.1356,12.2974,0.0368,6.9726,0.0005,2.4437,0.1092
03/29/2025 15:44:00,6.4465,7.2655,5.2527,9.6884,0.0351,6.9865,0.0008,2.4517,0.1087
03/29/2025 15:45:00,8.0648,9.3262,7.5884,15.6765,0.0420,6.9197,0.0018,2.4215,0.1095
03/29/2025 15:46:00,9.1952,10.6823,9.2189,19.7602,0.0457,6.8675,0.0031,2.3992,0.1096
03/29/2025 15:47:00,9.9899,11.4311,10.1115,21.8114,0.0472,6.8619,0.0047,2.3935,0.1098
03/29/2025 15:48:00,10.3168,11.8002,10.5114,22.9568,0.0469,6.8566,0.0036,2.3937,0.1098
03/29/2025 15:49:00,7.6504,9.3723,7.8860,15.9557,0.0375,6.9098,0.0018,2.4139,0.1062
03/29/2025 15:50:00,7.1606,9.1843,7.5902,15.7135,0.0359,6.9151,0.0008,2.4183,0.1050
03/29/2025 15:51:00,8.0945,10.4410,8.7136,19.2414,0.0386,6.9000,0.0015,2.4106,0.1070
03/29/2025 15:52:00,8.5765,11.2414,9.6173,21.0253,0.0422,6.8699,0.0016,2.4031,0.1090
03/29/2025 15:53:00,8.7017,11.4104,9.7556,21.2082,0.0435,6.8814,0.0012,2.4025,0.1091
03/29/2025 15:54:00,8.6263,11.3112,9.7219,21.0887,0.0424,6.8780,0.0023,2.4004,0.1089
03/29/2025 15:55:00,7.1556,9.4664,8.3828,15.8091,0.0404,6.8865,0.0004,2.4103,0.1058
03/29/2025 15:56:00,6.6446,8.6878,7.2737,13.5300,0.0382,6.9114,0.0003,2.4217,0.1074
03/29/2025 15:57:00,5.2377,6.8282,5.4062,8.3610,0.0347,6.9528,0.0001,2.4462,0.1025
03/29/2025 15:58:00,7.0586,9.5599,8.4813,17.7023,0.0434,6.8916,0.0006,2.4155,0.1075
03/29/2025 15:59:00,7.1568,9.5796,8.0640,17.9826,0.0410,6.8977,0.0005,2.4156,0.1085
03/29/2025 16:00:00,6.6924,8.8127,7.4182,15.9643,0.0369,6.8960,0.0005,2.4190,0.1058
03/29/2025 16:01:00,6.5389,9.0966,7.1454,16.7994,0.0354,6.8923,0.0004,2.4158,0.1080
03/29/2025 16:02:00,6.5530,9.2284,7.0243,17.0940,0.0350,6.8958,0.0004,2.4143,0.1087
03/29/2025 16:03:00,6.6754,9.2352,7.0549,17.1481,0.0353,6.9014,0.0006,2.4183,0.1090
03/29/2025 16:04:00,6.5221,9.1128,7.3148,17.1132,0.0351,6.8875,0.0005,2.4104,0.1070
03/29/2025 16:05:00,6.4967,8.9471,6.7259,17.1510,0.0333,6.8933,0.0009,2.4179,0.1084
03/29/2025 16:06:00,6.4917,8.8971,6.7424,17.0808,0.0330,6.8964,0.0005,2.4175,0.1079
03/29/2025 16:07:00,6.6759,9.1454,6.9484,17.0588,0.0345,6.9032,0.0002,2.4147,0.1085
03/29/2025 16:08:00,4.9865,6.9297,4.8775,9.8313,0.0338,6.9345,0.0000,2.4381,0.1078
03/29/2025 16:09:00,5.0998,7.1222,5.0684,10.2556,0.0338,6.9268,0.0004,2.4290,0.1077
03/29/2025 16:10:00,7.4940,10.5333,8.4418,20.5351,0.0438,6.8589,0.0003,2.3903,0.1105
03/29/2025 16:11:00,7.1111,9.8372,7.7839,18.5272,0.0401,6.8601,0.0000,2.4017,0.1097
03/29/2025 16:12:00,7.1542,9.9688,7.8219,19.3446,0.0369,6.8698,0.0004,2.4037,0.1093
03/29/2025 16:13:00,10.0101,13.3858,11.7389,21.5681,0.0451,6.8170,0.0020,2.3619,0.1086
03/29/2025 16:14:00,10.3261,13.7637,12.5308,21.0472,0.0481,6.8095,0.0027,2.3606,0.1077
03/29/2025 16:15:00,10.7784,13.7170,13.0752,20.7653,0.0501,6.8158,0.0048,2.3576,0.1070
03/29/2025 16:16:00,11.4663,13.4026,12.6184,20.5505,0.0492,6.8184,0.0079,2.3655,0.1069
03/29/2025 16:17:00,11.6298,13.5884,12.7984,20.5744,0.0506,6.8263,0.0078,2.3703,0.1074
03/29/2025 16:18:00,8.9676,10.7810,9.6501,17.4711,0.0424,6.8556,0.0057,2.3929,0.1065
03/29/2025 16:19:00,6.5542,8.2759,6.6626,14.3919,0.0352,6.8873,0.0029,2.4245,0.1063
03/29/2025 16:20:00,5.2071,6.4602,4.9762,8.3728,0.0339,6.9256,0.0009,2.4398,0.1052
03/29/2025 16:21:00,5.0754,6.3977,5.1168,8.4047,0.0342,6.9063,0.0013,2.4285,0.1032
03/29/2025 16:22:00,5.6071,7.1949,5.5657,10.8860,0.0347,6.8767,0.0020,2.4214,0.1047
03/29/2025 16:23:00,7.7502,10.2237,8.5646,19.3814,0.0446,6.8310,0.0035,2.3940,0.1084
03/29/2025 16:24:00,7.3317,9.4954,7.7429,16.9124,0.0405,6.8365,0.0038,2.3960,0.1069
03/29/2025 16:25:00,7.1367,9.0133,7.3425,15.8354,0.0378,6.8360,0.0032,2.3985,0.1061
03/29/2025 16:26:00,7.0275,8.7805,7.1837,14.9042,0.0372,6.8352,0.0034,2.3996,0.1057
03/29/2025 16:27:00,6.2724,7.8664,6.3250,10.3519,0.0358,6.8459,0.0022,2.4030,0.1045
03/29/2025 16:28:00,6.2931,7.8468,6.4664,10.2323,0.0366,6.8285,0.0028,2.3984,0.1044
03/29/2025 16:29:00,6.2231,8.1801,6.3728,11.2502,0.0360,6.8357,0.0010,2.3977,0.1058
03/29/2025 16:30:00,6.0907,8.4219,6.3446,11.7747,0.0352,6.8369,0.0011,2.3957,0.1065
03/29/2025 16:31:00,6.3107,8.4604,6.4411,11.7530,0.0357,6.8488,0.0017,2.4059,0.1071
03/29/2025 16:32:00,5.7408,7.6408,5.6089,9.2237,0.0351,6.8521,0.0006,2.4085,0.1064
03/29/2025 16:33:00,4.5962,6.0544,4.1715,4.0967,0.0345,6.8696,0.0001,2.4167,0.1054
03/29/2025 16:34:00,5.4338,7.5157,5.8223,8.5077,0.0368,6.8316,0.0006,2.3959,0.1057
03/29/2025 16:35:00,7.2224,10.1371,7.7644,16.0708,0.0438,6.8022,0.0015,2.3758,0.1086
03/29/2025 16:36:00,8.1685,11.8091,9.1970,20.9251,0.0475,6.7807,0.0021,2.3627,0.1098
03/29/2025 16:37:00,7.6476,11.0295,8.3345,18.5230,0.0421,6.7928,0.0011,2.3731,0.1088
03/29/2025 16:38:00,7.5420,10.7370,8.2115,17.9370,0.0402,6.7712,0.0028,2.3674,0.1080
03/29/2025 16:39:00,8.2375,11.5482,8.9452,20.4655,0.0414,6.7697,0.0030,2.3667,0.1086
03/29/2025 16:40:00,7.4458,10.4108,7.8632,17.1856,0.0393,6.7876,0.0025,2.3735,0.1078
03/29/2025 16:41:00,7.4576,10.5183,7.9001,17.4446,0.0390,6.7676,0.0021,2.3693,0.1075
03/29/2025 16:42:00,7.3768,10.1044,7.9776,16.2303,0.0394,6.7740,0.0033,2.3677,0.1060
03/29/2025 16:43:00,7.3578,10.0539,7.9352,16.0470,0.0388,6.7661,0.0034,2.3682,0.1057
03/29/2025 16:44:00,7.3119,9.9992,7.8127,16.0601,0.0381,6.7616,0.0040,2.3664,0.1056
03/29/2025 16:45:00,6.1801,8.2111,6.1632,11.4832,0.0350,6.8088,0.0033,2.3855,0.1047
03/29/2025 16:46:00,5.5897,7.2238,5.4239,8.3977,0.0343,6.8029,0.0019,2.3865,0.1038
03/29/2025 16:47:00,5.6473,7.3370,5.9165,8.5055,0.0359,6.8018,0.0027,2.3853,0.1025
03/29/2025 16:48:00,7.8350,10.4070,8.3488,17.4433,0.0432,6.7463,0.0042,2.3556,0.1065
03/29/2025 16:49:00,8.7324,10.6088,8.9765,18.2780,0.0455,6.7319,0.0070,2.3470,0.1058
03/29/2025 16:50:00,8.2079,9.9215,7.9774,16.1054,0.0407,6.7405,0.0069,2.3520,0.1047
03/29/2025 16:51:00,8.2076,9.8637,8.3042,15.7090,0.0408,6.7432,0.0066,2.3543,0.1045
03/29/2025 16:52:00,8.2593,9.8820,7.8450,15.6796,0.0402,6.7293,0.0060,2.3516,0.1046
03/29/2025 16:53:00,8.1617,9.8515,7.8753,15.6375,0.0400,6.7205,0.0062,2.3511,0.1047
03/29/2025 16:54:00,10.7520,13.0000,11.6518,15.3077,0.0488,6.6918,0.0067,2.3180,0.1040
03/29/2025 16:55:00,10.4761,13.3513,11.6358,17.0180,0.0475,6.7071,0.0053,2.3144,0.1041
03/29/2025 16:56:00,11.0849,14.7422,12.6099,20.6860,0.0509,6.6926,0.0050,2.3018,0.1052
03/29/2025 16:57:00,11.8910,14.9850,13.2636,21.2960,0.0541,6.6708,0.0071,2.2920,0.1059
03/29/2025 16:58:00,10.8196,13.1962,11.0816,15.5971,0.0519,6.6989,0.0042,2.3050,0.1066
03/29/2025 16:59:00,9.3328,10.9763,8.8215,15.0135,0.0470,6.7330,0.0046,2.3270,0.1067
03/29/2025 17:00:00,8.5089,9.8861,7.3707,15.1356,0.0442,6.7187,0.0040,2.3338,0.1067
03/29/2025 17:01:00,10.0104,12.1090,9.5460,21.5969,0.0511,6.6806,0.0056,2.3164,0.1089
03/29/2025 17:02:00,9.3935,11.1503,8.7286,18.9162,0.0478,6.6941,0.0051,2.3204,0.1077
03/29/2025 17:03:00,8.9715,10.5106,8.3941,17.0531,0.0448,6.6979,0.0046,2.3247,0.1062
03/29/2025 17:04:00,8.8935,10.4554,7.7936,16.7995,0.0428,6.6838,0.0045,2.3230,0.1062
03/29/2025 17:05:00,8.9886,10.4032,7.7778,16.6670,0.0431,6.6906,0.0045,2.3235,0.1062
03/29/2025 17:06:00,9.0925,10.2775,7.8836,16.4370,0.0438,6.6925,0.0045,2.3214,0.1060
03/29/2025 17:07:00,9.2322,10.2398,7.8278,16.3358,0.0443,6.6867,0.0051,2.3263,0.1059
03/29/2025 17:08:00,9.0367,10.3713,7.9169,16.4962,0.0438,6.6815,0.0043,2.3258,0.1061
03/29/2025 17:09:00,8.8677,10.4003,7.9091,16.5766,0.0431,6.6827,0.0039,2.3182,0.1059
03/29/2025 17:10:00,8.8629,10.4136,7.8664,16.4271,0.0430,6.6613,0.0048,2.3127,0.1058
03/29/2025 17:11:00,7.1681,7.6183,5.8318,8.1780,0.0402,6.6916,0.0035,2.3295,0.1029
03/29/2025 17:12:00,7.3900,7.6939,5.9959,8.3662,0.0409,6.8073,0.0035,2.4043,0.1061
03/29/2025 17:13:00,8.0301,8.7026,7.3037,11.0243,0.0448,6.8092,0.0041,2.4077,0.1072
03/29/2025 17:14:00,9.9075,11.6107,9.6095,19.6023,0.0519,6.7771,0.0054,2.3912,0.1105
03/29/2025 17:15:00,8.7916,9.7166,7.7768,14.1865,0.0448,6.8012,0.0049,2.4067,0.1084
03/29/2025 17:16:00,8.2539,8.6961,6.9094,11.2045,0.0417,6.8077,0.0051,2.4090,0.1071
03/29/2025 17:17:00,9.0933,10.1083,8.3575,15.4573,0.0447,6.7756,0.0055,2.3897,0.1077
03/29/2025 17:18:00,9.2669,10.3884,8.1638,16.4226,0.0446,6.7824,0.0053,2.3974,0.1084
03/29/2025 17:19:00,9.1424,10.4426,8.5828,16.4455,0.0449,6.7780,0.0060,2.3904,0.1079
03/29/2025 17:20:00,9.1864,10.2937,8.2101,16.1287,0.0440,6.7733,0.0055,2.3893,0.1079
03/29/2025 17:21:00,9.2082,10.1436,8.2492,15.9133,0.0440,6.7628,0.0059,2.3898,0.1077
03/29/2025 17:22:00,8.8815,9.6766,7.8067,14.6724,0.0427,6.7571,0.0052,2.3904,0.1072
03/29/2025 17:23:00,7.1468,7.3251,5.6464,7.5777,0.0388,6.8029,0.0031,2.4157,0.1060
03/29/2025 17:24:00,5.5745,5.7057,4.0845,2.9233,0.0357,6.8282,0.0011,2.4252,0.1048
03/29/2025 17:25:00,5.1313,5.2277,3.8862,2.8654,0.0350,6.8354,0.0029,2.4336,0.1040
03/29/2025 17:26:00,6.1594,7.1173,5.3476,8.7708,0.0393,6.8070,0.0021,2.4126,0.1061
03/29/2025 17:27:00,7.4577,9.8527,7.2802,16.4283,0.0453,6.7759,0.0010,2.3943,0.1096
03/29/2025 17:28:00,7.7712,10.4130,7.6087,17.9212,0.0427,6.7692,0.0018,2.3873,0.1091
03/29/2025 17:29:00,7.6121,10.2651,7.5348,17.4188,0.0414,6.7791,0.0014,2.3871,0.1088
03/29/2025 17:30:00,7.5997,9.3111,7.5705,17.4207,0.0401,6.7692,0.0040,2.3875,0.1075
03/29/2025 17:31:00,7.5297,9.2178,7.6158,17.3855,0.0394,6.7691,0.0039,2.3926,0.1078
03/29/2025 17:32:00,7.5748,9.2490,7.5547,17.4433,0.0393,6.7601,0.0037,2.3867,0.1077
03/29/2025 17:33:00,7.5245,9.2809,7.5332,17.4740,0.0394,6.7481,0.0048,2.3804,0.1074
03/29/2025 17:34:00,7.4515,9.3706,7.4933,17.5779,0.0391,6.7528,0.0044,2.3813,0.1075
03/29/2025 17:35:00,8.7504,11.0468,9.3915,17.5222,0.0437,6.7303,0.0042,2.3652,0.1074
03/29/2025 17:36:00,9.0711,11.4140,10.2956,13.1344,0.0478,6.7358,0.0029,2.3590,0.1065
03/29/2025 17:37:00,8.4447,10.3829,9.5183,9.8216,0.0476,6.7561,0.0024,2.3674,0.1058
03/29/2025 17:38:00,9.9040,12.5056,11.4282,16.2589,0.0535,6.7220,0.0044,2.3450,0.1074
03/29/2025 17:39:00,11.7270,15.0500,13.8330,24.0646,0.0594,6.6869,0.0063,2.3235,0.1087
03/29/2025 17:40:00,10.8425,13.5053,12.6409,22.1130,0.0540,6.6895,0.0067,2.3355,0.1070
03/29/2025 17:41:00,8.9613,10.7116,9.5101,21.4493,0.0452,6.7296,0.0066,2.3613,0.1070
03/29/2025 17:42:00,8.8443,10.6622,9.4019,21.3596,0.0449,6.7071,0.0060,2.3633,0.1069
03/29/2025 17:43:00,9.2091,10.6605,9.4062,21.3636,0.0451,6.7000,0.0061,2.3641,0.1076
03/29/2025 17:44:00,8.9721,10.3040,9.0637,19.8249,0.0449,6.7210,0.0066,2.9015,0.1078
03/29/2025 17:45:00,8.5321,10.2337,9.3563,16.0117,0.0551,6.7097,0.0081,7.3372,0.1090
03/29/2025 17:46:00,8.4982,10.2351,9.4813,16.0649,0.0552,6.7052,0.0082,7.3139,0.1088
03/29/2025 17:47:00,9.2359,10.1186,9.6158,15.8877,0.0560,6.7042,0.0092,7.3028,0.1091
03/29/2025 17:48:00,8.1124,8.3377,7.7774,10.6649,0.0542,6.7183,0.0088,7.3248,0.1081
03/29/2025 17:49:00,7.6713,7.5464,6.9459,8.3564,0.0532,6.7458,0.0086,7.3386,0.1079
03/29/2025 17:50:00,6.8782,6.3422,6.0094,8.5433,0.0443,6.7668,0.0075,2.9378,0.1064
03/29/2025 17:51:00,8.2830,8.3425,7.3548,16.8966,0.0442,6.7497,0.0074,0.0481,0.1083
03/29/2025 17:52:00,9.1460,8.9106,8.3954,18.8072,0.0467,6.7210,0.0088,0.0545,0.1079
03/29/2025 17:53:00,8.3063,8.8032,7.7747,16.6672,0.0410,6.7255,0.0088,1.8700,0.1063
03/29/2025 17:54:00,9.2696,10.6828,9.4161,16.5978,0.0445,6.7240,0.0089,6.9789,0.1076
03/29/2025 17:55:00,9.1473,10.7087,9.3648,17.1682,0.0451,6.7779,0.0071,6.8315,0.1082
03/29/2025 17:56:00,9.0419,10.5529,9.2461,17.0615,0.0445,6.7510,0.0074,6.5322,0.1079
03/29/2025 17:57:00,9.7693,11.4529,10.0874,17.1080,0.0472,6.7433,0.0079,8.9659,0.1084
03/29/2025 17:58:00,9.5473,11.4562,10.1627,16.8203,0.0479,6.7338,0.0071,9.2178,0.1076
03/29/2025 17:59:00,9.4774,11.6439,10.1664,17.0314,0.0478,6.7214,0.0071,9.1712,0.1076
03/29/2025 18:00:00,9.7749,12.5696,10.7829,19.7016,0.0479,6.7283,0.0071,9.1382,0.1081
03/29/2025 18:01:00,8.4246,11.5874,9.8677,16.4275,0.0485,6.7512,0.0037,9.1731,0.1084
03/29/2025 18:02:00,8.8004,11.2607,9.6933,15.4411,0.0489,6.7607,0.0063,9.1337,0.1082
03/29/2025 18:03:00,10.3237,14.2877,12.6357,24.3355,0.0569,6.6898,0.0068,8.9912,0.1103
03/29/2025 18:04:00,10.4753,14.4503,12.4977,25.1083,0.0555,6.6836,0.0058,8.9689,0.1104
03/29/2025 18:05:00,10.5066,13.5678,11.9154,22.8091,0.0518,6.6924,0.0075,8.9670,0.1088
03/29/2025 18:06:00,8.1211,10.8463,9.1915,14.4476,0.0446,6.7365,0.0034,9.0646,0.1066
03/29/2025 18:07:00,7.4213,9.8660,8.7823,11.6109,0.0427,6.7414,0.0044,9.0871,0.1055
03/29/2025 18:08:00,7.7658,9.3159,8.5242,10.4904,0.0416,6.7327,0.0072,9.0918,0.1044
03/29/2025 18:09:00,7.2446,9.4200,8.3514,10.6612,0.0412,6.7376,0.0040,8.9413,0.1049
03/29/2025 18:10:00,6.7850,7.9110,6.8011,10.6469,0.0366,6.7440,0.0049,4.9664,0.1041
03/29/2025 18:11:00,6.0225,6.9243,5.8045,10.8133,0.0342,6.7717,0.0039,2.4127,0.1027
03/29/2025 18:12:00,5.8468,6.9703,5.8831,10.7695,0.0343,6.7537,0.0035,2.4075,0.1026
03/29/2025 18:13:00,3.9170,4.6730,4.0051,3.7336,0.0322,6.7854,0.0008,2.4230,0.0981
03/29/2025 18:14:00,4.0931,4.2012,3.7779,2.8596,0.0317,6.7831,0.0016,2.4245,0.1003
03/29/2025 18:15:00,4.5833,4.3865,3.6981,3.4023,0.0316,6.7748,0.0033,2.4228,0.1029
03/29/2025 18:16:00,6.6400,8.0511,6.9127,14.1266,0.0410,6.7328,0.0034,2.3953,0.1062
03/29/2025 18:17:00,8.5222,9.9903,9.6366,13.0045,0.0465,6.6984,0.0053,2.3736,0.1047
03/29/2025 18:18:00,9.4033,10.4334,10.0071,10.8640,0.0460,6.6855,0.0066,2.3599,0.1041
03/29/2025 18:19:00,9.3427,10.3573,9.8582,10.5224,0.0454,6.7050,0.0063,2.3675,0.1045
03/29/2025 18:20:00,9.3360,10.3115,9.8225,10.5293,0.0451,6.7075,0.0063,2.3684,0.1044
03/29/2025 18:21:00,9.3830,10.2949,9.8942,10.4451,0.0460,6.7081,0.0062,2.3688,0.1045
03/29/2025 18:22:00,9.1273,10.1963,9.4128,13.3415,0.0436,6.6884,0.0067,2.3637,0.1047
03/29/2025 18:23:00,8.6956,9.9632,8.2790,19.5020,0.0416,6.7080,0.0067,2.3787,0.1079
03/29/2025 18:24:00,9.3999,11.0374,9.2703,22.7223,0.0446,6.6871,0.0068,2.3695,0.1093
03/29/2025 18:25:00,8.9896,10.8920,9.2114,22.3172,0.0445,6.6975,0.0050,2.3730,0.1092
03/29/2025 18:26:00,7.3490,8.7485,7.4695,15.6056,0.0422,6.7284,0.0028,2.3880,0.1078
03/29/2025 18:27:00,6.6603,8.6117,7.1191,15.4171,0.0404,6.7290,0.0009,2.3836,0.1073
03/29/2025 18:28:00,7.6520,10.3118,8.8288,20.3627,0.0465,6.6895,0.0020,2.3646,0.1085
03/29/2025 18:29:00,7.4187,9.9837,8.4014,19.4441,0.0439,6.6972,0.0016,2.3668,0.1079
03/29/2025 18:30:00,7.0577,9.4781,7.8322,17.7836,0.0398,6.7089,0.0017,2.3750,0.1074
03/29/2025 18:31:00,6.9896,9.3264,7.7460,17.3097,0.0396,6.7036,0.0011,2.3730,0.1069
03/29/2025 18:32:00,6.9464,9.2799,7.7313,17.2082,0.0390,6.7045,0.0017,2.3726,0.1070
03/29/2025 18:33:00,6.9291,9.3702,7.7031,17.3973,0.0395,6.7088,0.0014,2.3812,0.1072
03/29/2025 18:34:00,6.9823,9.2531,7.6381,17.2046,0.0395,6.7027,0.0016,2.3747,0.1068
03/29/2025 18:35:00,6.9607,9.2999,7.5119,17.3652,0.0390,6.7019,0.0015,2.3769,0.1068
03/29/2025 18:36:00,6.7285,8.9515,7.9273,16.4860,0.0386,6.6962,0.0024,2.3740,0.1036
03/29/2025 18:37:00,6.6660,8.9135,7.7269,16.4200,0.0379,6.7027,0.0028,2.3763,0.1025
03/29/2025 18:38:00,5.0645,6.3304,5.3296,8.6894,0.0350,6.7377,0.0014,2.3923,0.0995
03/29/2025 18:39:00,5.5356,6.9626,5.8695,8.5902,0.0362,6.7251,0.0013,2.3874,0.1022
03/29/2025 18:40:00,6.3505,8.1297,6.9462,11.7371,0.0397,6.7115,0.0015,2.3829,0.1048
03/29/2025 18:41:00,8.1139,10.9483,9.4695,19.9812,0.0473,6.6653,0.0031,2.3595,0.1077
03/29/2025 18:42:00,7.5712,10.2234,8.4972,17.7707,0.0417,6.6802,0.0024,2.3648,0.1064
03/29/2025 18:43:00,7.4106,9.8087,8.2386,16.6372,0.0402,6.6952,0.0024,2.3773,0.1061
03/29/2025 18:44:00,8.3247,11.1495,9.5493,20.8000,0.0420,6.6679,0.0036,2.3607,0.1068
03/29/2025 18:45:00,8.4901,11.6354,10.0417,22.0826,0.0441,6.6586,0.0045,2.3583,0.1076
03/29/2025 18:46:00,8.4706,11.6712,9.9994,22.1129,0.0437,6.6604,0.0034,2.3614,0.1076
03/29/2025 18:47:00,8.5807,11.6452,10.0077,22.0780,0.0441,6.6738,0.0043,2.3665,0.1077
03/29/2025 18:48:00,8.5815,11.6180,9.9069,21.9265,0.0436,6.6534,0.0036,2.3573,0.1073
03/29/2025 18:49:00,8.1900,11.0462,9.4377,20.2029,0.0427,6.6574,0.0035,2.3562,0.1066
03/29/2025 18:50:00,6.8229,8.8079,7.9976,13.5290,0.0402,6.6828,0.0019,2.3713,0.1036
03/29/2025 18:51:00,5.8485,7.4223,6.2303,9.2842,0.0382,6.7055,0.0006,2.3888,0.1056
03/29/2025 18:52:00,6.4975,8.6434,7.1140,12.7602,0.0415,6.7113,0.0010,2.3858,0.1073
03/29/2025 18:53:00,8.3330,11.5108,9.7311,21.1927,0.0494,6.6684,0.0020,2.3623,0.1099
03/29/2025 18:54:00,7.8802,10.6558,8.8353,18.7347,0.0440,6.6625,0.0025,2.3626,0.1084
03/29/2025 18:55:00,8.4613,10.1982,8.5162,17.5027,0.0429,6.6530,0.0042,2.3623,0.1080
03/29/2025 18:56:00,8.4464,10.2111,8.4164,17.4699,0.0430,6.6528,0.0037,2.3639,0.1080
03/29/2025 18:57:00,8.4109,10.2733,8.3937,17.5192,0.0426,6.6645,0.0030,2.3670,0.1082
03/29/2025 18:58:00,8.4056,10.2628,8.4403,17.5007,0.0427,6.6532,0.0042,2.3653,0.1081
03/29/2025 18:59:00,8.4004,10.2131,8.4484,17.3683,0.0433,6.6446,0.0041,2.3589,0.1077
03/29/2025 19:00:00,9.7379,12.2536,10.7771,17.2411,0.0474,6.6131,0.0046,2.3374,0.1076
03/29/2025 19:01:00,10.6408,13.7412,12.4108,17.2420,0.0517,6.6146,0.0048,2.3248,0.1077
03/29/2025 19:02:00,10.0227,13.0173,11.7691,14.7923,0.0509,6.6454,0.0045,2.3359,0.1077
03/29/2025 19:03:00,8.6325,11.2841,10.2750,9.7720,0.0491,6.6616,0.0016,2.3437,0.1063
03/29/2025 19:04:00,8.0376,10.8184,10.1206,8.5556,0.0479,6.6674,0.0011,2.3471,0.1050
03/29/2025 19:05:00,7.8214,10.4517,9.9686,9.4786,0.0480,6.6597,0.0016,2.3489,0.1046
03/29/2025 19:06:00,7.9252,11.0553,9.7717,19.3974,0.0485,6.6469,0.0033,2.3505,0.1081
03/29/2025 19:07:00,7.6548,10.3030,9.0557,17.4465,0.0448,6.6376,0.0025,2.3500,0.1065
03/29/2025 19:08:00,7.5006,9.9011,8.7361,16.3967,0.0426,6.6439,0.0027,2.3551,0.1058
03/29/2025 19:09:00,7.2766,9.9717,8.7394,16.4743,0.0420,6.6407,0.0022,2.3511,0.1051
03/29/2025 19:10:00,7.3230,9.9248,8.7952,16.3423,0.0421,6.6416,0.0024,2.3508,0.1045
03/29/2025 19:11:00,6.5265,8.6057,7.4556,12.4694,0.0390,6.6509,0.0012,2.3576,0.1043
03/29/2025 19:12:00,6.0503,8.0392,6.9045,10.7169,0.0379,6.6400,0.0016,2.3552,0.1036
03/29/2025 19:13:00,6.0777,8.0153,6.9100,10.6600,0.0377,6.6471,0.0013,2.3572,0.1037
03/29/2025 19:14:00,6.1193,8.0558,6.9318,10.7778,0.0381,6.6608,0.0017,2.3638,0.1036
03/29/2025 19:15:00,5.1460,6.6755,5.7756,6.5240,0.0359,6.6653,0.0011,2.3694,0.1023
03/29/2025 19:16:00,4.5186,5.5387,4.8652,2.9444,0.0362,6.7739,0.0000,2.4390,0.1050
03/29/2025 19:17:00,5.9268,7.4969,6.5951,8.5175,0.0410,6.8146,0.0012,2.4661,0.1088
03/29/2025 19:18:00,7.2711,9.7199,8.4862,15.1698,0.0462,6.7782,0.0030,2.4460,0.1106
03/29/2025 19:19:00,7.7470,10.3925,8.8589,17.3987,0.0431,6.7587,0.0033,2.4370,0.1098
03/29/2025 19:20:00,7.7073,10.6459,8.7515,18.2118,0.0430,6.7494,0.0015,2.4298,0.1109
03/29/2025 19:21:00,7.6913,10.5711,8.7127,18.1679,0.0426,6.7488,0.0011,2.4276,0.1107
03/29/2025 19:22:00,7.6917,10.5306,8.7394,18.0622,0.0420,6.7502,0.0015,2.4300,0.1106
03/29/2025 19:23:00,7.2857,9.9405,8.1590,18.0925,0.0415,6.7580,0.0018,2.4341,0.1105
03/29/2025 19:24:00,7.6783,10.4918,8.7162,19.8665,0.0437,6.7620,0.0022,2.4316,0.1113
03/29/2025 19:25:00,7.2833,9.8027,8.1203,17.9521,0.0417,6.7638,0.0017,2.4332,0.1103
03/29/2025 19:26:00,7.1953,9.9121,8.1606,18.1649,0.0411,6.7649,0.0015,2.4390,0.1111
03/29/2025 19:27:00,6.7742,9.3648,7.6083,16.3817,0.0409,6.7953,0.0017,2.4518,0.1113
03/29/2025 19:28:00,6.7316,9.1968,7.4802,15.8298,0.0429,6.7767,0.0010,2.4448,0.1112
03/29/2025 19:29:00,7.3129,9.2392,7.5618,16.0254,0.0441,6.7554,0.0041,2.4338,0.1108
03/29/2025 19:30:00,9.0096,11.7498,9.8424,23.0400,0.0502,6.8992,0.0054,2.5220,0.1175
03/29/2025 19:31:00,10.0537,13.0766,11.2366,27.1856,0.0536,6.7905,0.0054,2.4641,0.1167
03/29/2025 19:32:00,10.0803,11.7405,10.3881,23.5944,0.0493,6.7547,0.0075,2.4482,0.1133
03/29/2025 19:33:00,9.3512,9.9156,8.7137,18.1920,0.0445,6.7572,0.0078,2.4532,0.1115
03/29/2025 19:34:00,9.5054,9.5737,8.8675,17.1454,0.0448,6.7882,0.0091,2.4711,0.1117
03/29/2025 19:35:00,9.7970,9.4129,8.6656,16.8763,0.0450,6.8147,0.0088,2.4913,0.1125
03/29/2025 19:36:00,10.1180,9.3538,8.7725,16.7643,0.0451,6.8137,0.0099,2.4923,0.1127
03/29/2025 19:37:00,9.0283,9.4550,8.5786,16.9648,0.0441,6.8188,0.0072,2.4906,0.1122
03/29/2025 19:38:00,8.6483,9.5920,8.4715,17.2132,0.0433,6.8558,0.0065,2.5113,0.1128
03/29/2025 19:39:00,8.6020,9.6707,8.4283,17.3873,0.0432,6.8425,0.0062,2.5031,0.1126
03/29/2025 19:40:00,7.0478,7.8993,6.7972,12.0026,0.0410,6.8787,0.0035,2.5232,0.1116
03/29/2025 19:41:00,5.4514,6.9475,5.9308,9.1158,0.0387,6.8742,0.0014,2.5131,0.1103
03/29/2025 19:42:00,6.9175,9.0766,8.0114,15.4805,0.0447,6.8419,0.0017,2.4993,0.1120
03/29/2025 19:43:00,7.8424,10.8209,9.4280,20.5303,0.0480,6.8189,0.0025,2.4871,0.1135
03/29/2025 19:44:00,9.8613,13.4584,12.4138,17.9593,0.0514,6.7706,0.0038,2.4520,0.1112
03/29/2025 19:45:00,8.6348,12.0728,10.9514,17.3901,0.0530,6.8070,0.0029,2.4722,0.1129
03/29/2025 19:46:00,8.4373,11.9514,10.7498,17.3474,0.0573,6.8034,0.0023,2.4768,0.1141
03/29/2025 19:47:00,8.4798,12.1948,10.8099,18.0602,0.0571,6.8119,0.0017,2.4789,0.1154
03/29/2025 19:48:00,8.4662,12.4081,10.8121,18.6361,0.0575,6.8071,0.0015,2.4775,0.1161
03/29/2025 19:49:00,9.3879,13.5088,12.0381,20.5389,0.0580,6.7802,0.0027,2.4636,0.1157
03/29/2025 19:50:00,9.6039,14.1238,12.4682,23.8216,0.0614,6.7750,0.0014,2.4616,0.1171
03/29/2025 19:51:00,9.8505,14.2225,12.4741,24.1299,0.0619,6.7723,0.0019,2.4570,0.1169
03/29/2025 19:52:00,8.7445,12.5147,10.9303,18.9760,0.0604,6.8094,0.0012,2.4772,0.1163
03/29/2025 19:53:00,8.1230,11.6486,10.0569,16.2979,0.0592,6.8210,0.0005,2.4864,0.1159
03/29/2025 19:54:00,8.0515,11.6120,10.0999,16.2645,0.0589,6.8217,0.0003,2.4868,0.1158
03/29/2025 19:55:00,8.7912,12.7563,11.3602,19.6979,0.0631,6.7929,0.0011,2.4714,0.1168
03/29/2025 19:56:00,9.0386,13.3080,11.7455,21.2710,0.0637,6.7749,0.0012,2.4605,0.1170
03/29/2025 19:57:00,8.5268,12.2447,10.7789,18.2247,0.0590,6.8176,0.0009,2.4868,0.1163
03/29/2025 19:58:00,7.4169,10.3830,9.1067,12.7623,0.0547,6.8392,0.0004,2.5023,0.1146
03/29/2025 19:59:00,7.4234,10.0324,9.0684,11.8621,0.0551,6.8430,0.0006,2.5052,0.1133
03/29/2025 20:00:00,7.2148,9.7660,9.1005,11.2406,0.0542,6.8120,0.0007,2.4876,0.1121
03/29/2025 20:01:00,7.2551,9.8565,9.1624,11.4282,0.0544,6.8364,0.0005,2.5035,0.1129
03/29/2025 20:02:00,7.4693,9.7918,9.2066,11.3064,0.0547,6.8564,0.0013,2.5129,0.1132
03/29/2025 20:03:00,7.4620,9.8343,9.2000,11.4049,0.0549,6.8577,0.0007,2.5115,0.1133
03/29/2025 20:04:00,7.3806,9.8900,9.5550,11.4439,0.0553,6.8438,0.0010,2.5052,0.1130
03/29/2025 20:05:00,4.9892,6.2104,5.5589,4.9840,0.0416,6.9331,0.0006,2.5530,0.1100
03/29/2025 20:06:00,4.1654,4.8854,4.3049,3.1184,0.0363,6.9590,0.0001,2.5670,0.1092
03/29/2025 20:07:00,5.9305,7.5265,6.7999,10.8906,0.0428,6.9026,0.0009,2.5387,0.1121
03/29/2025 20:08:00,8.5941,10.9763,10.6729,14.2808,0.0533,6.8558,0.0020,2.5100,0.1131
03/29/2025 20:09:00,8.7598,10.8072,10.8413,11.6593,0.0520,6.8202,0.0023,2.4762,0.1103
03/29/2025 20:10:00,8.9908,10.3606,10.3883,10.9742,0.0505,6.7129,0.0044,2.4109,0.1073
03/29/2025 20:11:00,9.2775,10.9383,10.9286,13.0053,0.0502,6.7114,0.0055,2.4109,0.1077
03/29/2025 20:12:00,11.0267,13.7160,13.6836,20.3713,0.0555,6.6633,0.0067,3.8846,0.1097
03/29/2025 20:13:00,10.8841,13.4137,13.2933,21.7451,0.0550,6.6737,0.0068,2.3951,0.1103
03/29/2025 20:14:00,11.0378,13.6460,13.2186,22.2841,0.0552,6.6718,0.0062,2.3902,0.1109
03/29/2025 20:15:00,11.0768,13.7571,13.1733,22.6861,0.0550,6.6747,0.0059,2.3883,0.1113
03/29/2025 20:16:00,10.3589,12.8906,12.0308,22.7328,0.0518,6.6823,0.0050,2.3947,0.1111
03/29/2025 20:17:00,8.8996,10.5970,9.6756,14.4102,0.0489,6.7212,0.0023,2.4192,0.1100
03/29/2025 20:18:00,8.0402,10.4680,9.8880,9.8698,0.0484,6.7232,0.0011,2.4156,0.1082
03/29/2025 20:19:00,7.9847,10.8155,10.0580,10.2384,0.0487,6.7542,0.0005,2.4266,0.1091
03/29/2025 20:20:00,10.3868,14.5345,13.4557,20.9571,0.0594,6.6999,0.0021,2.4000,0.1123
03/29/2025 20:21:00,9.9959,14.1870,13.0823,19.8860,0.0558,6.6976,0.0016,2.4013,0.1117
03/29/2025 20:22:00,9.6869,13.5641,12.5791,18.1412,0.0527,6.7188,0.0019,2.4116,0.1107
03/29/2025 20:23:00,9.5862,13.3392,12.3973,17.6379,0.0514,6.7084,0.0020,2.4048,0.1102
03/29/2025 20:24:00,9.6287,13.4424,12.7391,17.8523,0.0527,6.7070,0.0021,2.4054,0.1100
03/29/2025 20:25:00,9.5866,13.3086,12.3384,17.6334,0.0516,6.6889,0.0020,2.3980,0.1099
03/29/2025 20:26:00,9.6144,13.3143,12.3913,17.7246,0.0515,6.7057,0.0024,2.4059,0.1102
03/29/2025 20:27:00,9.4710,12.8423,12.4900,16.5306,0.0509,6.7023,0.0031,2.4090,0.1086
03/29/2025 20:28:00,9.3944,12.8875,12.4589,16.5131,0.0506,6.7218,0.0030,2.4134,0.1087
03/29/2025 20:29:00,9.3589,12.6147,12.1880,15.8396,0.0504,6.7149,0.0030,2.4107,0.1084
03/29/2025 20:30:00,7.8001,10.3459,10.0134,8.6821,0.0476,6.7433,0.0017,2.4266,0.1073
03/29/2025 20:31:00,7.8530,10.3186,10.0313,8.7113,0.0482,6.7439,0.0011,2.4302,0.1074
03/29/2025 20:32:00,9.8415,13.1205,12.8264,17.2281,0.0569,6.7187,0.0021,2.4106,0.1099
03/29/2025 20:33:00,10.4160,14.3085,13.7972,20.7103,0.0575,6.7141,0.0031,2.4096,0.1109
03/29/2025 20:34:00,10.7289,14.7457,14.1080,22.0969,0.0557,6.7095,0.0044,2.4086,0.1107
03/29/2025 20:35:00,10.7993,14.8710,13.9993,22.4085,0.0552,6.7041,0.0043,2.4052,0.1107
03/29/2025 20:36:00,10.9302,14.7933,13.9160,22.2619,0.0549,6.6933,0.0050,2.4007,0.1102
03/29/2025 20:37:00,10.7702,14.7851,13.9543,22.2000,0.0543,6.6877,0.0044,2.4013,0.1104
03/29/2025 20:38:00,10.6931,14.8437,14.0203,22.3165,0.0542,6.6999,0.0049,2.4081,0.1107
03/29/2025 20:39:00,8.5313,11.5231,10.8691,17.5315,0.0467,6.7489,0.0032,2.4471,0.1099
03/29/2025 20:40:00,7.8839,9.3188,8.5193,16.7122,0.0424,6.7666,0.0057,2.4640,0.1100
03/29/2025 20:41:00,7.5518,9.3573,8.4852,16.7533,0.0419,6.7712,0.0041,2.4682,0.1101
03/29/2025 20:42:00,5.6160,6.8706,5.7676,8.9648,0.0402,6.8153,0.0013,2.4896,0.1106
03/29/2025 20:43:00,5.3331,5.8816,4.8940,5.9316,0.0415,6.8488,0.0001,2.5067,0.1114
03/29/2025 20:44:00,4.7525,6.2989,5.1952,7.0853,0.0412,6.8676,0.0005,2.5148,0.1117
03/29/2025 20:45:00,7.0361,10.0031,8.5527,17.9792,0.0505,6.7881,0.0009,2.4742,0.1143
03/29/2025 20:46:00,6.6589,9.2428,8.2124,15.8887,0.0469,6.7940,0.0008,2.4764,0.1128
03/29/2025 20:47:00,6.8763,8.7007,7.3544,14.4323,0.0446,6.8062,0.0016,2.4891,0.1126
03/29/2025 20:48:00,7.4935,8.5920,7.2619,14.1600,0.0449,6.8014,0.0023,2.4905,0.1129
03/29/2025 20:49:00,7.3812,8.6437,7.2589,14.2202,0.0445,6.8068,0.0025,2.4945,0.1131
03/29/2025 20:50:00,7.5371,8.9194,7.5978,14.1222,0.0452,6.7909,0.0025,2.4858,0.1129
03/29/2025 20:51:00,9.3618,11.3013,10.3028,14.0136,0.0515,6.7581,0.0024,2.4622,0.1126
03/29/2025 20:52:00,9.8291,12.0443,11.2444,13.8755,0.0536,6.7529,0.0027,2.4493,0.1121
03/29/2025 20:53:00,9.8757,12.1116,11.7157,13.9728,0.0547,6.7541,0.0029,2.4544,0.1123
03/29/2025 20:54:00,9.4515,11.3560,10.8187,11.6330,0.0528,6.7646,0.0033,2.4615,0.1115
03/29/2025 20:55:00,8.7084,10.1352,9.9606,8.0605,0.0527,6.7974,0.0025,2.4748,0.1104
03/29/2025 20:56:00,6.8704,8.7229,8.2598,10.3827,0.0480,6.8344,0.0012,2.4955,0.1109
03/29/2025 20:57:00,6.4941,8.5906,7.7495,14.0758,0.0469,6.7795,0.0013,2.4771,0.1111
03/29/2025 20:58:00,7.9787,10.9117,10.0752,21.2994,0.0536,6.5564,0.0024,2.3434,0.1086
03/29/2025 20:59:00,7.3995,9.9847,9.2104,18.7582,0.0485,6.5632,0.0022,2.3514,0.1071
03/29/2025 21:00:00,7.2185,9.5894,8.8533,17.6588,0.0461,6.5807,0.0022,2.3579,0.1063
03/29/2025 21:01:00,5.8658,7.7688,7.4592,12.2325,0.0420,6.6046,0.0013,2.3738,0.1036
03/29/2025 21:02:00,6.3411,8.2893,7.6576,12.0322,0.0425,6.5980,0.0012,2.3702,0.1050
03/29/2025 21:03:00,6.4876,8.3175,7.7246,12.0330,0.0431,6.6098,0.0010,2.3794,0.1054
03/29/2025 21:04:00,6.4573,8.3763,7.7749,12.1382,0.0425,6.6087,0.0016,2.3809,0.1059
03/29/2025 21:05:00,6.6352,8.8285,8.3429,11.9853,0.0462,6.5985,0.0010,2.3710,0.1062
03/29/2025 21:06:00,6.2529,8.6509,8.0069,12.1668,0.0466,6.5990,0.0003,2.3725,0.1066
03/29/2025 21:07:00,5.5505,7.6389,7.0946,9.4855,0.0452,6.6129,0.0002,2.3850,0.1062
03/29/2025 21:08:00,3.9824,4.5928,4.6302,4.4317,0.0333,3.3055,0.0000,2.4123,0.1010
03/29/2025 21:09:00,3.2442,3.7346,3.1086,4.8839,0.0213,0.3823,0.0000,2.4148,0.0981
03/29/2025 21:10:00,4.5993,6.1324,5.1349,11.8086,0.0265,0.3803,0.0000,2.3988,0.1043
03/29/2025 21:11:00,5.6714,7.7338,6.6525,16.4709,0.0306,0.3783,0.0000,2.3967,0.1072
03/29/2025 21:12:00,5.0574,6.9566,5.8076,14.3039,0.0253,0.3797,0.0000,2.4064,0.1057
03/29/2025 21:13:00,4.8598,6.6920,5.5132,13.5682,0.0236,0.3804,0.0000,2.4075,0.1044
03/29/2025 21:14:00,4.8363,6.6875,5.5234,13.5648,0.0236,0.3812,0.0000,2.4109,0.1048
03/29/2025 21:15:00,6.7307,8.8627,8.0212,13.3519,0.0296,0.3775,0.0000,2.3852,0.1053
03/29/2025 21:16:00,7.3968,10.0730,9.4498,13.3258,0.0328,0.3758,0.0000,2.3735,0.1051
03/29/2025 21:17:00,8.0149,10.9471,10.4228,15.8650,0.0349,0.3739,0.0000,2.3675,0.1056
03/29/2025 21:18:00,8.5519,11.8373,11.2367,18.5861,0.0372,0.3724,0.0000,2.3607,0.1062
03/29/2025 21:19:00,8.2569,11.6094,10.6891,19.1476,0.0362,0.3737,0.0000,2.3703,0.1068
03/29/2025 21:20:00,5.1836,7.1478,5.9530,14.0852,0.0267,0.3816,0.0000,2.4196,0.1064
03/29/2025 21:21:00,4.5775,6.0825,4.8574,11.6171,0.0253,0.3824,0.0000,2.4281,0.1064
03/29/2025 21:22:00,4.5759,5.9474,4.8621,11.2524,0.0252,0.3820,0.0000,2.4276,0.1053
03/29/2025 21:23:00,5.4405,6.9357,6.2634,14.1699,0.0295,0.3815,0.0000,2.4257,0.1055
03/29/2025 21:24:00,6.0658,7.1179,6.4584,14.7663,0.0300,0.3799,0.0000,2.4255,0.1068
03/29/2025 21:25:00,6.0760,6.4575,5.7464,12.9172,0.0268,0.3811,0.0000,2.4396,0.1060
03/29/2025 21:26:00,6.0287,6.2746,5.5903,12.4320,0.0256,0.3820,0.0000,2.4426,0.1060
03/29/2025 21:27:00,6.2381,6.2815,5.5565,12.4397,0.0261,0.3820,0.0000,2.4421,0.1062
03/29/2025 21:28:00,6.8720,6.8604,6.1178,12.4365,0.0312,2.0344,0.0000,2.4392,0.1065
03/29/2025 21:29:00,7.2985,7.2430,6.5033,12.4235,0.0295,3.3886,0.0000,2.4302,0.1054
03/29/2025 21:30:00,8.0481,8.3376,7.5422,15.8276,0.0291,3.3675,0.0004,2.4276,0.1058
03/29/2025 21:31:00,8.0824,8.3516,7.6653,15.8958,0.0290,3.3572,0.0004,2.4275,0.1061
03/29/2025 21:32:00,8.1011,8.4004,7.6278,16.0091,0.0285,3.3504,0.0002,2.4264,0.1061
03/29/2025 21:33:00,5.7396,6.1678,5.5023,9.3093,0.0243,3.3745,0.0000,2.4473,0.1006
03/29/2025 21:34:00,5.5647,5.9872,5.7347,8.7770,0.0244,3.3684,0.0000,2.4455,0.0990
03/29/2025 21:35:00,7.6105,9.2236,8.5499,18.3254,0.0324,3.3179,0.0000,2.4069,0.1061
03/29/2025 21:36:00,7.7136,9.3205,8.6190,18.6711,0.0320,3.3163,0.0001,2.4096,0.1064
03/29/2025 21:37:00,7.3567,8.6167,7.9649,16.7353,0.0283,3.3207,0.0000,2.4185,0.1055
03/29/2025 21:38:00,7.3275,8.8788,7.7281,17.4296,0.0267,3.3252,0.0000,2.4215,0.1067
03/29/2025 21:39:00,8.4901,10.7181,9.3943,19.7499,0.0403,6.2074,0.0026,2.4025,0.1089
03/29/2025 21:40:00,9.1908,11.8836,10.6211,22.5219,0.0482,6.7699,0.0041,2.3923,0.1106
03/29/2025 21:41:00,9.2391,12.0400,10.7823,22.9743,0.0487,6.7444,0.0039,2.3965,0.1110
03/29/2025 21:42:00,9.4255,12.2005,10.9586,22.8644,0.0490,6.7674,0.0046,2.3950,0.1109
03/29/2025 21:43:00,11.4569,15.4245,14.5088,22.7529,0.0572,6.6953,0.0031,2.3577,0.1104
03/29/2025 21:44:00,11.3818,15.3873,14.5326,22.6453,0.0574,6.7003,0.0029,2.3582,0.1102
03/29/2025 21:45:00,8.8117,11.5636,11.1843,11.2470,0.0524,6.7486,0.0007,2.3873,0.1079
03/29/2025 21:46:00,8.3696,10.9791,10.6284,9.6265,0.0504,6.7353,0.0007,2.3828,0.1069
03/29/2025 21:47:00,7.8120,10.4022,9.8243,11.5601,0.0483,6.7355,0.0006,2.3916,0.1077
03/29/2025 21:48:00,8.3301,11.4805,10.3732,21.0923,0.0515,6.7077,0.0024,2.3901,0.1113
03/29/2025 21:49:00,7.7647,10.6302,9.5033,18.7528,0.0465,6.6988,0.0014,2.3921,0.1098
03/29/2025 21:50:00,7.5995,10.1080,9.1346,17.3924,0.0437,6.7060,0.0012,2.3976,0.1090
03/29/2025 21:51:00,7.5094,9.6565,9.1594,16.1227,0.0430,6.7194,0.0030,2.4107,0.1079
03/29/2025 21:52:00,7.4719,9.6247,9.2183,16.0515,0.0432,6.7081,0.0018,2.4112,0.1078
03/29/2025 21:53:00,7.4956,9.6607,9.1402,16.1130,0.0429,6.7051,0.0020,2.4113,0.1077
03/29/2025 21:54:00,7.6220,9.7471,9.4607,16.2885,0.0439,6.7053,0.0021,2.4140,0.1073
03/29/2025 21:55:00,7.6926,9.6624,9.0076,16.1204,0.0430,6.6918,0.0030,2.4095,0.1077
03/29/2025 21:56:00,7.6919,9.7188,9.0145,16.2463,0.0434,6.6992,0.0025,2.4132,0.1079
03/29/2025 21:57:00,7.2320,8.9411,8.2380,13.8581,0.0426,6.7246,0.0024,2.4285,0.1079
03/29/2025 21:58:00,6.0068,7.2075,6.6179,8.6310,0.0406,6.7369,0.0011,2.4379,0.1067
03/29/2025 21:59:00,6.3998,7.8510,7.2726,10.5084,0.0419,6.7154,0.0013,2.4279,0.1070
03/29/2025 22:00:00,8.4432,11.1555,10.2550,20.1256,0.0508,6.6719,0.0032,2.4024,0.1104
03/29/2025 22:01:00,8.2725,10.6101,9.6864,18.6682,0.0466,6.6930,0.0029,2.4181,0.1095
03/29/2025 22:02:00,9.8751,11.4503,10.6447,21.3170,0.0489,6.6800,0.0065,2.4178,0.1107
03/29/2025 22:03:00,10.0399,11.6831,10.8133,21.9871,0.0499,6.6747,0.0066,2.4172,0.1110
03/29/2025 22:04:00,9.9616,11.6083,11.2006,21.8105,0.0500,6.6726,0.0064,2.4133,0.1105
03/29/2025 22:05:00,9.9578,11.6620,10.8388,22.0031,0.0492,6.6740,0.0055,2.4197,0.1112
03/29/2025 22:06:00,9.9739,11.9799,10.8439,22.8354,0.0494,6.6727,0.0051,2.4139,0.1125
03/29/2025 22:07:00,9.3260,11.0015,9.8345,19.9383,0.0469,6.6828,0.0049,2.4233,0.1116
03/29/2025 22:08:00,8.8192,10.1822,9.0617,17.5131,0.0454,6.7055,0.0039,2.4326,0.1111
03/29/2025 22:09:00,8.2768,9.4812,8.3082,15.3526,0.0443,6.7112,0.0033,2.4329,0.1105
03/29/2025 22:10:00,6.6092,7.7334,6.6164,9.9677,0.0418,6.7408,0.0005,2.4500,0.1096
03/29/2025 22:11:00,6.0086,7.7478,6.5939,9.9514,0.0406,6.7426,0.0004,2.4512,0.1092
03/29/2025 22:12:00,7.2307,9.4721,8.3457,15.1564,0.0457,6.7167,0.0007,2.4350,0.1106
03/29/2025 22:13:00,8.6473,11.3431,10.2394,20.7403,0.0514,6.6776,0.0038,2.4200,0.1121
03/29/2025 22:14:00,8.3892,10.4743,9.4568,18.3555,0.0466,6.7174,0.0047,2.4454,0.1110
03/29/2025 22:15:00,9.6190,12.1713,11.4473,17.4584,0.0497,6.6759,0.0048,2.4225,0.1102
03/29/2025 22:16:00,10.4811,13.6317,13.1538,17.3903,0.0540,6.6550,0.0055,2.4045,0.1100
