Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/29/2025 22:17:00,10.6271,13.7634,13.1749,17.7602,0.0546,6.6625,0.0039,2.4049,0.1105
03/29/2025 22:18:00,10.6211,13.3278,13.1303,16.6253,0.0536,6.6862,0.0064,2.4100,0.1090
03/29/2025 22:19:00,10.4282,12.9215,13.0086,16.0925,0.0531,6.6750,0.0057,2.4190,0.1085
03/29/2025 22:20:00,8.6390,10.4854,10.1523,16.3032,0.0462,6.7126,0.0061,2.4517,0.1089
03/29/2025 22:21:00,8.1673,9.6181,9.2228,16.1248,0.0445,6.7120,0.0059,2.4566,0.1088
03/29/2025 22:22:00,7.1902,8.1218,8.1032,11.5653,0.0442,6.7540,0.0051,2.4746,0.1081
03/29/2025 22:23:00,6.8029,7.4519,7.1644,9.5846,0.0423,6.7683,0.0034,2.4829,0.1081
03/29/2025 22:24:00,9.0129,10.8161,10.4514,19.4560,0.0519,6.6989,0.0059,2.4495,0.1111
03/29/2025 22:25:00,10.1490,12.6485,12.1932,24.7838,0.0565,6.6695,0.0065,2.4325,0.1127
03/29/2025 22:26:00,9.6106,11.7797,11.3292,22.3896,0.0511,6.6856,0.0067,2.4410,0.1111
03/29/2025 22:27:00,9.4900,11.5601,11.3539,21.7902,0.0500,6.6795,0.0067,2.4428,0.1105
03/29/2025 22:28:00,9.6364,11.5389,10.9339,21.7151,0.0490,6.6903,0.0073,2.4510,0.1110
03/29/2025 22:29:00,8.7594,10.3577,9.7253,18.1633,0.0461,6.7045,0.0063,2.4610,0.1102
03/29/2025 22:30:00,7.4853,8.5164,7.9139,16.4763,0.0345,3.4843,0.0015,2.4771,0.1079
03/29/2025 22:31:00,6.8402,7.5019,6.7323,16.5156,0.0210,0.3823,0.0000,2.4867,0.1049
03/29/2025 22:32:00,6.7467,7.5720,6.7708,16.6966,0.0208,0.3837,0.0000,2.4909,0.1049
03/29/2025 22:33:00,6.7268,7.9716,6.7554,17.7685,0.0207,0.3827,0.0000,2.4845,0.1076
03/29/2025 22:34:00,4.9353,5.5873,4.3117,12.5171,0.0169,0.3861,0.0000,2.5026,0.1052
03/29/2025 22:35:00,4.3686,4.7208,3.8603,9.9539,0.0172,0.3867,0.0000,2.5086,0.1032
03/29/2025 22:36:00,4.5325,4.9131,3.8501,10.5232,0.0175,0.3867,0.0001,2.5082,0.1045
03/29/2025 22:37:00,7.0075,8.4468,7.2069,20.8254,0.0272,0.3804,0.0000,2.4767,0.1093
03/29/2025 22:38:00,6.7066,7.9699,6.6455,19.5177,0.0241,0.3815,0.0000,2.4860,0.1085
03/29/2025 22:39:00,6.3924,7.4869,6.5647,18.1828,0.0219,0.3827,0.0000,2.4940,0.1059
03/29/2025 22:40:00,6.3403,7.3660,5.9909,17.8538,0.0200,0.3830,0.0000,2.4976,0.1080
03/29/2025 22:41:00,6.3527,7.3460,5.9707,17.7965,0.0204,0.3826,0.0000,2.5046,0.1078
03/29/2025 22:42:00,6.5831,7.3320,6.0406,17.7559,0.0207,0.3836,0.0000,2.5080,0.1083
03/29/2025 22:43:00,6.6820,7.3575,6.0499,17.8310,0.0202,0.3839,0.0000,2.5078,0.1084
03/29/2025 22:44:00,6.6513,7.3697,6.5402,17.8600,0.0212,0.3841,0.0001,2.5110,0.1076
03/29/2025 22:45:00,7.1197,7.8967,6.6916,19.4468,0.0209,0.3839,0.0000,2.5089,0.1086
03/29/2025 22:46:00,7.5930,8.3328,7.8980,20.7595,0.0246,0.3851,0.0004,2.5038,0.1067
03/29/2025 22:47:00,6.0947,6.2993,5.4222,14.6817,0.0213,0.3876,0.0000,2.5230,0.1073
03/29/2025 22:48:00,6.7018,7.2265,6.3189,17.3857,0.0236,0.3869,0.0002,2.5091,0.1078
03/29/2025 22:49:00,8.6293,10.1264,9.0842,25.8226,0.0318,0.3823,0.0003,2.4807,0.1103
03/29/2025 22:50:00,8.9343,10.1362,9.2675,23.3742,0.0285,0.3832,0.0000,2.4851,0.1091
03/29/2025 22:51:00,10.0003,11.4552,11.1635,17.4364,0.0359,2.4683,0.0018,2.4730,0.1076
03/29/2025 22:52:00,10.0881,11.4759,11.2235,16.4240,0.0381,3.4366,0.0008,2.4741,0.1075
03/29/2025 22:53:00,9.6105,11.5368,11.0818,16.5402,0.0365,3.4224,0.0006,2.4684,0.1077
03/29/2025 22:54:00,9.4715,11.6270,11.0060,16.8181,0.0356,3.4257,0.0001,2.4779,0.1082
03/29/2025 22:55:00,8.3342,9.2055,8.5016,16.5066,0.0305,3.3857,0.0003,2.4539,0.1067
03/29/2025 22:56:00,8.1486,8.0718,7.1572,16.7589,0.0289,3.4447,0.0006,2.5151,0.1095
03/29/2025 22:57:00,8.0652,8.0698,7.1303,16.7628,0.0283,3.4374,0.0005,2.5117,0.1092
03/29/2025 22:58:00,7.1359,7.0354,6.1820,13.6612,0.0270,3.4443,0.0002,2.5193,0.1087
03/29/2025 22:59:00,6.0142,5.4040,4.6256,8.7828,0.0251,3.4587,0.0000,2.5348,0.1079
03/29/2025 23:00:00,6.0308,5.4583,5.0124,8.9657,0.0260,3.4413,0.0000,2.5220,0.1061
03/29/2025 23:01:00,7.5435,8.0284,6.7620,16.4813,0.0321,3.3862,0.0000,2.4742,0.1096
03/29/2025 23:02:00,8.7771,9.8507,8.6870,20.2075,0.0412,4.9978,0.0014,2.4431,0.1109
03/29/2025 23:03:00,8.6312,9.5612,8.6741,17.7289,0.0479,6.8266,0.0028,2.4349,0.1109
03/29/2025 23:04:00,8.4997,9.2605,8.4622,16.9403,0.0463,6.8189,0.0029,2.4370,0.1103
03/29/2025 23:05:00,8.4077,9.3671,8.4280,17.1343,0.0456,6.8317,0.0024,2.4380,0.1107
03/29/2025 23:06:00,8.3171,9.3420,8.4341,17.0592,0.0452,6.8104,0.0026,2.4325,0.1106
03/29/2025 23:07:00,8.9493,10.2281,9.3077,19.7117,0.0467,6.7840,0.0034,2.4241,0.1110
03/29/2025 23:08:00,9.5390,11.1476,10.1588,22.3669,0.0500,6.7607,0.0048,2.4179,0.1120
03/29/2025 23:09:00,9.6089,11.1788,10.2089,22.4697,0.0500,6.7522,0.0050,2.4174,0.1118
03/29/2025 23:10:00,9.6206,11.2326,10.1494,22.6113,0.0495,6.7478,0.0045,2.4207,0.1122
03/29/2025 23:11:00,9.3226,10.7991,9.9337,18.9356,0.0513,6.7495,0.0037,4.7101,0.1120
03/29/2025 23:12:00,9.7008,11.0309,10.3652,15.0303,0.0538,6.7627,0.0056,9.3940,0.1115
03/29/2025 23:13:00,10.5565,11.7694,11.4590,17.1890,0.0585,6.7588,0.0063,9.4218,0.1119
03/29/2025 23:14:00,10.8312,12.0956,12.0526,18.2363,0.0585,6.7469,0.0072,9.3584,0.1113
03/29/2025 23:15:00,10.3485,11.3553,11.3563,16.1447,0.0539,6.7612,0.0075,9.3809,0.1101
03/29/2025 23:16:00,10.3424,11.1511,11.1171,15.6266,0.0528,6.7728,0.0078,9.3898,0.1100
03/29/2025 23:17:00,10.3250,11.1402,11.1317,15.6357,0.0528,6.7594,0.0070,9.3859,0.1101
03/29/2025 23:18:00,10.1278,11.1585,11.1322,15.6320,0.0522,6.7611,0.0066,9.3771,0.1101
03/29/2025 23:19:00,9.2915,11.1836,11.1173,15.7093,0.0509,6.7606,0.0055,9.3750,0.1094
03/29/2025 23:20:00,9.2974,11.2038,11.0294,15.6899,0.0508,6.7544,0.0059,9.3769,0.1092
03/29/2025 23:21:00,9.2169,11.2910,11.2711,15.8642,0.0510,6.7521,0.0060,9.3669,0.1094
03/29/2025 23:22:00,9.2875,11.2684,11.2680,15.8272,0.0512,6.7600,0.0059,9.3936,0.1095
03/29/2025 23:23:00,7.8403,9.1645,9.1702,9.5875,0.0482,6.7973,0.0036,9.4259,0.1088
03/29/2025 23:24:00,6.9288,7.8388,7.7197,8.3406,0.0446,6.8112,0.0027,6.8078,0.1081
03/29/2025 23:25:00,6.0893,6.6762,6.4263,9.1862,0.0418,6.8261,0.0009,2.5019,0.1084
03/29/2025 23:26:00,8.5179,10.1586,10.0223,19.4412,0.0522,6.7579,0.0038,2.4692,0.1118
03/29/2025 23:27:00,8.0645,9.4727,9.2256,17.4866,0.0478,6.7685,0.0037,2.4746,0.1105
03/29/2025 23:28:00,8.7776,10.6164,10.3978,16.6809,0.0487,6.7484,0.0014,2.4623,0.1103
03/29/2025 23:29:00,10.6848,13.5529,13.4960,19.5503,0.0558,6.7059,0.0025,2.4291,0.1112
03/29/2025 23:30:00,10.2648,13.0335,12.9696,17.8757,0.0558,6.7284,0.0017,2.4318,0.1111
03/29/2025 23:31:00,10.2177,12.9464,12.8803,17.7505,0.0556,6.7230,0.0015,2.4361,0.1111
03/29/2025 23:32:00,10.1859,12.9305,12.8175,17.7234,0.0551,6.7322,0.0015,2.4408,0.1111
03/29/2025 23:33:00,8.5755,10.9378,10.2683,18.0165,0.0482,6.7593,0.0012,2.4634,0.1114
03/29/2025 23:34:00,7.6594,9.6785,8.6476,18.0356,0.0449,6.7540,0.0009,2.4749,0.1114
03/29/2025 23:35:00,6.1339,7.6226,6.7329,11.9489,0.0407,6.7861,0.0005,2.4910,0.1099
03/29/2025 23:36:00,4.3544,5.2483,4.4497,4.8127,0.0375,6.8139,0.0000,2.5108,0.1087
03/29/2025 23:37:00,4.7832,5.8051,5.0408,6.4970,0.0388,6.8114,0.0003,2.5053,0.1091
03/29/2025 23:38:00,7.0857,9.0978,8.3612,16.1490,0.0487,6.7579,0.0005,2.4767,0.1122
03/29/2025 23:39:00,6.9849,8.2721,7.5478,13.8684,0.0447,6.7729,0.0012,2.4890,0.1114
03/29/2025 23:40:00,7.4089,7.8248,7.2006,12.6648,0.0431,6.7777,0.0020,2.4985,0.1115
03/29/2025 23:41:00,7.3943,7.3255,7.1469,11.2949,0.0420,6.7912,0.0025,2.5101,0.1101
03/29/2025 23:42:00,7.3875,7.3459,7.6288,11.3267,0.0432,6.8172,0.0031,2.5137,0.1101
03/29/2025 23:43:00,7.4107,7.2906,7.1345,11.2060,0.0426,6.7973,0.0031,2.5126,0.1103
03/29/2025 23:44:00,7.4292,7.3123,7.1318,11.2770,0.0424,6.7996,0.0036,2.5127,0.1102
03/29/2025 23:45:00,7.4047,7.2540,7.1591,11.1499,0.0425,6.7942,0.0028,2.5086,0.1100
03/29/2025 23:46:00,7.3863,7.3041,7.1665,11.2446,0.0422,6.8002,0.0028,2.5147,0.1102
03/29/2025 23:47:00,6.1342,5.6997,5.5207,9.1746,0.0342,4.5140,0.0008,2.5369,0.1093
03/29/2025 23:48:00,3.9443,2.4856,1.9592,3.5417,0.0120,0.3928,0.0000,2.5711,0.1018
03/29/2025 23:49:00,2.9915,2.5288,1.9591,3.6548,0.0108,0.3951,0.0000,2.5718,0.1019
03/29/2025 23:50:00,4.4588,4.7589,4.2562,10.1228,0.0183,0.3913,0.0000,2.5505,0.1033
03/29/2025 23:51:00,5.5695,6.2506,5.7222,14.4788,0.0230,0.3874,0.0000,2.5272,0.1042
03/29/2025 23:52:00,6.2615,7.0772,6.5592,16.5617,0.0232,0.3855,0.0000,3.1693,0.1034
03/29/2025 23:53:00,6.9297,8.4699,7.9785,17.1409,0.0357,0.3854,0.0000,7.6480,0.1106
03/29/2025 23:54:00,6.9540,8.3710,8.0095,16.9122,0.0358,0.3856,0.0001,7.6338,0.1106
03/29/2025 23:55:00,6.8828,8.4119,8.0716,17.0436,0.0353,0.3861,0.0001,7.6130,0.1109
03/29/2025 23:56:00,6.8326,8.8683,8.3869,18.2812,0.0351,0.3865,0.0000,7.5948,0.1121
03/29/2025 23:57:00,6.4333,8.2270,7.3859,16.4003,0.0330,0.3863,0.0001,7.5936,0.1117
03/29/2025 23:58:00,4.9385,6.0338,5.1628,12.7971,0.0236,0.3906,0.0000,4.3015,0.1077
03/29/2025 23:59:00,4.1845,4.7930,3.8754,12.8134,0.0134,0.3929,0.0000,0.0251,0.1037
03/30/2025 00:00:00,2.7999,2.9275,1.9603,7.2702,0.0102,0.3948,0.0000,0.0182,0.1030
03/30/2025 00:01:00,2.8070,2.9457,2.0201,5.2486,0.0112,0.3950,0.0000,2.0604,0.1031
03/30/2025 00:02:00,6.2072,7.5910,6.8636,13.5611,0.0255,0.3863,0.0000,7.3796,0.1086
03/30/2025 00:03:00,7.8971,10.0360,9.2759,20.8994,0.0323,0.3827,0.0000,7.1353,0.1116
03/30/2025 00:04:00,7.5838,9.2898,8.4929,18.5587,0.0276,0.3839,0.0000,7.4314,0.1108
03/30/2025 00:05:00,7.9911,9.7445,8.9758,17.6625,0.0277,0.3830,0.0000,9.7801,0.1103
03/30/2025 00:06:00,7.9892,9.6459,9.2502,17.3862,0.0278,0.3829,0.0001,9.8012,0.1098
03/30/2025 00:07:00,7.9426,9.6712,9.0381,17.4767,0.0267,0.3836,0.0000,9.7663,0.1103
03/30/2025 00:08:00,9.1692,10.9466,10.8188,16.6470,0.0312,0.3826,0.0000,9.6986,0.1095
03/30/2025 00:09:00,10.3260,12.6239,13.0164,16.0561,0.0359,0.3801,0.0001,9.6151,0.1085
03/30/2025 00:10:00,10.4087,12.6891,12.9649,16.1550,0.0363,0.3794,0.0001,9.6207,0.1084
03/30/2025 00:11:00,11.1582,13.5958,13.8934,15.9981,0.0442,3.2938,0.0003,9.5627,0.1088
03/30/2025 00:12:00,10.4211,12.4448,12.7304,12.4128,0.0428,3.4350,0.0001,9.6384,0.1087
03/30/2025 00:13:00,8.2725,9.3803,9.5146,8.4449,0.0361,3.4684,0.0001,9.7933,0.1086
03/30/2025 00:14:00,8.2869,9.3660,9.1065,11.5620,0.0352,3.4498,0.0001,9.7407,0.1092
03/30/2025 00:15:00,10.7866,13.0349,12.7617,22.4306,0.0476,3.3966,0.0004,9.5518,0.1124
03/30/2025 00:16:00,11.4878,13.4550,13.0756,24.0681,0.0475,3.3851,0.0010,9.1878,0.1127
03/30/2025 00:17:00,10.4667,10.9053,10.5934,21.9469,0.0396,3.4101,0.0011,3.9475,0.1116
03/30/2025 00:18:00,9.9924,10.2453,9.8846,21.4462,0.0356,3.4158,0.0002,2.5305,0.1115
03/30/2025 00:19:00,9.9314,10.2651,9.7383,21.4928,0.0349,3.4134,0.0008,2.5258,0.1111
03/30/2025 00:20:00,9.5370,9.6136,9.4305,16.0519,0.0463,7.0088,0.0045,2.5322,0.1121
03/30/2025 00:21:00,9.3873,9.6420,9.4859,16.1565,0.0483,6.9688,0.0043,2.5272,0.1128
03/30/2025 00:22:00,9.3960,9.6081,9.4802,16.0733,0.0483,6.9565,0.0045,2.5285,0.1127
03/30/2025 00:23:00,9.4280,9.8269,9.5016,16.6648,0.0486,6.9738,0.0038,2.5295,0.1136
03/30/2025 00:24:00,9.4265,10.0550,9.4692,17.3504,0.0485,6.9395,0.0040,2.5238,0.1143
03/30/2025 00:25:00,5.6226,5.9334,5.7538,4.9178,0.0417,7.0063,0.0003,2.5611,0.1110
03/30/2025 00:26:00,5.0794,5.7620,5.1023,4.4079,0.0401,7.0186,0.0001,2.5713,0.1112
03/30/2025 00:27:00,5.4864,6.3717,5.7191,6.1645,0.0415,6.9919,0.0002,2.5614,0.1117
03/30/2025 00:28:00,7.7963,9.6785,9.0456,15.8868,0.0510,6.9266,0.0005,2.5323,0.1150
03/30/2025 00:29:00,7.3058,8.9522,8.3110,13.7971,0.0465,6.9473,0.0001,2.5416,0.1140
03/30/2025 00:30:00,7.0650,8.4815,7.8308,12.5145,0.0438,6.9530,0.0002,2.5484,0.1132
03/30/2025 00:31:00,7.0109,8.3793,7.6965,12.2782,0.0434,6.9321,0.0007,2.5456,0.1130
03/30/2025 00:32:00,7.0098,8.3295,7.6790,12.1594,0.0433,6.9276,0.0002,2.5398,0.1127
03/30/2025 00:33:00,6.9613,8.3892,7.6759,12.3010,0.0426,6.9147,0.0002,2.5365,0.1127
03/30/2025 00:34:00,6.9839,8.3701,7.6597,12.2201,0.0427,6.9162,0.0003,2.5395,0.1127
03/30/2025 00:35:00,6.9629,8.2834,7.6943,12.0210,0.0425,6.9118,0.0004,2.5383,0.1124
03/30/2025 00:36:00,7.5356,8.7351,8.4962,13.4158,0.0439,6.8943,0.0013,2.5373,0.1118
03/30/2025 00:37:00,7.7777,9.0975,8.9273,14.4874,0.0464,6.8879,0.0014,2.5330,0.1123
03/30/2025 00:38:00,6.3721,7.2397,7.0216,8.8652,0.0440,6.9163,0.0005,2.5507,0.1115
03/30/2025 00:39:00,6.3065,7.2106,6.9931,8.7466,0.0436,6.9044,0.0002,2.5436,0.1113
03/30/2025 00:40:00,7.4419,8.7241,8.5180,13.2736,0.0477,6.8603,0.0017,2.5270,0.1124
03/30/2025 00:41:00,10.0229,12.1934,11.9763,23.5907,0.0559,6.7605,0.0031,2.5003,0.1152
03/30/2025 00:42:00,8.7307,10.9283,11.4797,18.4814,0.0662,10.9005,0.0138,2.5084,0.1173
03/30/2025 00:43:00,8.0867,9.9788,10.6045,16.6614,0.0610,10.5998,0.0150,2.5163,0.1162
03/30/2025 00:44:00,8.0483,9.8992,10.5583,16.4963,0.0604,10.5783,0.0145,2.5174,0.1158
03/30/2025 00:45:00,7.9998,9.9361,11.0017,16.6115,0.0611,10.5781,0.0147,2.5187,0.1159
03/30/2025 00:46:00,8.0678,9.8995,10.5508,16.5235,0.0604,10.5572,0.0147,2.5231,0.1162
03/30/2025 00:47:00,8.1350,9.9228,10.5576,16.5986,0.0605,10.5502,0.0142,2.5302,0.1165
03/30/2025 00:48:00,8.1215,9.8783,10.5383,16.5035,0.0603,10.5234,0.0143,2.5262,0.1162
03/30/2025 00:49:00,8.0513,9.9087,10.4772,16.5785,0.0596,10.5084,0.0144,2.5183,0.1158
03/30/2025 00:50:00,9.1691,11.2038,12.2731,12.0934,0.0659,10.4414,0.0145,2.4975,0.1147
03/30/2025 00:51:00,8.8332,11.1732,12.0761,9.7751,0.0673,10.4286,0.0127,2.4930,0.1153
03/30/2025 00:52:00,8.8246,11.2170,12.1198,9.8662,0.0674,10.4522,0.0130,2.4983,0.1156
03/30/2025 00:53:00,10.5300,13.6979,14.5678,18.0113,0.0743,10.3990,0.0122,2.4861,0.1184
03/30/2025 00:54:00,10.8677,14.3298,15.0871,20.1823,0.0784,11.7025,0.0144,2.4811,0.1193
03/30/2025 00:55:00,8.9235,10.4885,10.9051,17.6422,0.0632,10.3203,0.0144,2.4497,0.1150
03/30/2025 00:56:00,8.3614,9.3447,9.5002,16.9765,0.0594,10.2390,0.0143,2.4446,0.1142
03/30/2025 00:57:00,8.3720,9.3894,9.4473,17.0684,0.0593,10.2378,0.0142,2.4470,0.1143
03/30/2025 00:58:00,8.4475,9.4601,9.5482,17.2810,0.0596,10.2379,0.0138,2.4492,0.1143
03/30/2025 00:59:00,9.4301,10.9105,10.9256,21.5891,0.0625,10.1858,0.0146,2.4318,0.1155
03/30/2025 02:00:00,9.6228,11.1516,11.1925,22.2925,0.0640,10.1487,0.0127,2.4240,0.1155
03/30/2025 02:01:00,9.6039,11.1473,11.1731,22.2929,0.0635,10.1460,0.0137,2.4221,0.1153
03/30/2025 02:02:00,9.1837,10.5888,10.6062,20.6344,0.0626,10.1628,0.0137,2.4280,0.1150
03/30/2025 02:03:00,6.4878,7.0930,7.4496,10.2358,0.0569,10.2904,0.0137,2.4621,0.1124
03/30/2025 02:04:00,5.0482,5.9072,6.5612,6.7709,0.0538,10.3291,0.0134,2.4763,0.1104
03/30/2025 02:05:00,6.9837,8.6188,9.2611,14.6422,0.0628,10.2144,0.0133,2.4469,0.1127
03/30/2025 02:06:00,6.4278,7.9421,8.4820,12.7129,0.0588,10.2307,0.0131,2.4520,0.1117
03/30/2025 02:07:00,6.0358,7.2985,7.8856,10.9351,0.0548,10.2510,0.0139,2.4562,0.1107
03/30/2025 02:08:00,5.9591,7.1547,7.7460,10.5527,0.0537,10.2643,0.0144,2.4596,0.1104
03/30/2025 02:09:00,5.9718,7.1395,7.7400,10.5092,0.0541,10.2597,0.0131,2.4608,0.1105
03/30/2025 02:10:00,5.9687,7.1432,7.7220,10.5087,0.0539,10.2529,0.0139,2.4599,0.1104
03/30/2025 02:11:00,5.9437,7.1901,7.7503,10.6504,0.0540,10.2724,0.0134,2.4611,0.1107
03/30/2025 02:12:00,5.9335,7.1538,7.7622,10.5475,0.0538,10.2795,0.0130,2.4623,0.1108
03/30/2025 02:13:00,5.9340,7.1884,7.7616,10.6346,0.0539,10.2855,0.0135,2.4634,0.1108
03/30/2025 02:14:00,5.9004,7.1327,7.7554,10.4943,0.0540,10.2898,0.0137,2.4633,0.1109
03/30/2025 02:15:00,4.0973,4.6084,5.3679,2.9261,0.0511,10.3981,0.0134,2.4917,0.1099
03/30/2025 02:16:00,4.1465,4.7002,5.4590,3.2240,0.0514,10.3975,0.0140,2.4917,0.1101
03/30/2025 02:17:00,5.1496,6.1529,6.8937,7.4791,0.0555,10.3590,0.0129,2.4791,0.1113
03/30/2025 02:18:00,8.4619,11.1353,11.0755,19.8352,0.0660,11.0891,0.0117,2.4288,0.1149
03/30/2025 02:19:00,7.6324,10.0192,9.1426,18.1761,0.0507,7.1259,0.0028,2.4430,0.1123
03/30/2025 02:20:00,7.6011,9.8047,8.9278,17.2418,0.0496,7.8059,0.0040,2.4464,0.1119
03/30/2025 02:21:00,8.3610,10.6591,9.7876,18.7866,0.0523,8.9512,0.0053,2.4403,0.1125
03/30/2025 02:22:00,8.9921,11.4982,10.6112,21.9373,0.0539,8.2696,0.0043,2.4376,0.1133
03/30/2025 02:23:00,8.9648,11.5027,10.5297,22.6528,0.0515,7.5559,0.0028,2.4413,0.1132
03/30/2025 02:24:00,8.9303,11.4270,10.4376,22.4557,0.0511,7.5354,0.0027,2.4389,0.1129
03/30/2025 02:25:00,8.9693,11.3885,10.4606,22.4133,0.0514,7.5083,0.0028,2.4460,0.1130
03/30/2025 02:26:00,8.9822,11.3981,10.3492,22.4905,0.0505,7.4292,0.0034,2.4482,0.1132
03/30/2025 02:27:00,7.0119,8.6917,7.7627,14.4937,0.0458,7.4253,0.0010,2.4764,0.1114
03/30/2025 02:28:00,5.7592,7.1179,6.1677,9.7906,0.0433,7.4020,0.0004,2.4916,0.1106
03/30/2025 02:29:00,7.1038,8.8251,7.9454,14.9170,0.0478,7.3326,0.0008,2.4760,0.1119
03/30/2025 02:30:00,8.4895,10.6680,9.7085,20.3868,0.0535,7.2742,0.0016,2.4639,0.1137
03/30/2025 02:31:00,7.9087,9.5743,8.8585,17.3274,0.0482,7.2610,0.0023,2.4749,0.1114
03/30/2025 02:32:00,7.7360,9.0615,8.5972,15.9856,0.0460,7.2304,0.0021,2.4768,0.1101
03/30/2025 02:33:00,9.6557,11.1090,10.9971,15.7860,0.0525,7.1540,0.0036,2.4430,0.1096
03/30/2025 02:34:00,11.2763,12.2938,12.5636,15.5379,0.0576,7.1270,0.0059,2.4298,0.1099
03/30/2025 02:35:00,11.2366,12.3952,13.0505,15.7052,0.0582,7.1335,0.0058,2.4359,0.1101
03/30/2025 02:36:00,11.1989,12.3273,12.5392,15.7161,0.0570,7.1084,0.0057,2.4377,0.1104
03/30/2025 02:37:00,11.1427,12.2712,12.5511,15.6597,0.0567,7.0962,0.0066,2.4398,0.1103
03/30/2025 02:38:00,9.3070,9.8766,9.9022,14.3583,0.0499,7.1423,0.0049,2.4692,0.1103
03/30/2025 02:39:00,6.1713,5.6843,5.3986,6.0055,0.0417,7.1571,0.0018,2.5166,0.1091
03/30/2025 02:40:00,5.4208,4.6817,4.4123,3.0347,0.0408,7.1806,0.0003,2.5301,0.1089
03/30/2025 02:41:00,5.3960,4.6592,4.3867,2.9572,0.0407,7.1597,0.0013,2.5329,0.1091
03/30/2025 02:42:00,7.0984,8.2523,7.8543,13.4132,0.0489,7.0959,0.0013,2.4998,0.1117
03/30/2025 02:43:00,6.7234,8.0461,7.6262,12.8799,0.0459,7.0821,0.0011,2.4974,0.1107
03/30/2025 02:44:00,7.3820,8.8023,8.3222,15.3041,0.0450,7.0487,0.0017,2.4848,0.1103
03/30/2025 02:45:00,7.6292,9.1998,8.6223,16.4563,0.0461,7.0313,0.0018,2.4868,0.1110
03/30/2025 02:46:00,7.7299,9.4741,8.5995,17.2149,0.0463,7.0335,0.0015,2.4868,0.1121
03/30/2025 02:47:00,7.6851,9.6348,8.5922,17.6521,0.0457,7.0177,0.0012,2.4863,0.1129
03/30/2025 02:48:00,7.6837,9.6353,8.5871,17.6278,0.0458,7.0210,0.0005,2.4949,0.1131
03/30/2025 02:49:00,7.5186,9.3871,8.3358,16.8711,0.0448,7.0307,0.0007,2.5046,0.1131
03/30/2025 02:50:00,6.4816,7.9642,6.9391,12.6436,0.0420,7.0506,0.0001,2.5174,0.1122
03/30/2025 02:51:00,7.0633,8.6801,7.6514,14.8246,0.0431,7.0259,0.0011,2.5111,0.1125
03/30/2025 02:52:00,5.5414,6.8305,5.8822,9.5086,0.0417,6.9012,0.0003,2.4371,0.1079
03/30/2025 02:53:00,5.5659,6.8811,6.0200,9.8277,0.0409,6.8104,0.0004,2.3865,0.1058
03/30/2025 02:54:00,7.8821,10.2272,9.2630,19.5939,0.0513,6.7532,0.0009,2.3580,0.1090
03/30/2025 02:55:00,7.6140,9.7859,8.8270,18.4017,0.0486,6.7552,0.0006,2.3622,0.1081
03/30/2025 02:56:00,7.2538,9.2074,8.2478,16.7988,0.0441,6.7493,0.0004,2.3634,0.1071
03/30/2025 02:57:00,7.0576,9.1439,8.5071,16.5795,0.0440,6.7388,0.0006,2.3534,0.1060
03/30/2025 02:58:00,7.0814,9.1349,8.1010,16.5444,0.0432,6.7339,0.0005,2.3609,0.1069
03/30/2025 02:59:00,7.0667,9.0242,8.4705,16.2416,0.0435,6.7207,0.0011,2.3580,0.1059
03/30/2025 03:00:00,7.0827,8.6873,8.1245,15.3663,0.0428,6.7172,0.0016,2.3638,0.1053
03/30/2025 03:01:00,7.0435,8.6733,8.1267,15.3108,0.0422,6.7139,0.0017,2.3653,0.1051
03/30/2025 03:02:00,6.9528,8.7110,8.1616,15.4017,0.0424,6.7172,0.0016,2.3663,0.1054
03/30/2025 03:03:00,6.7477,8.4836,7.9752,14.6861,0.0420,6.7202,0.0014,2.3717,0.1055
03/30/2025 03:04:00,5.2442,6.2909,5.8749,8.1439,0.0398,6.7561,0.0008,2.3949,0.1041
03/30/2025 03:05:00,5.2064,6.3243,5.8467,8.1828,0.0393,6.7447,0.0006,2.3913,0.1040
03/30/2025 03:06:00,6.0716,7.5681,7.0171,11.7953,0.0428,6.7240,0.0012,2.3817,0.1051
03/30/2025 03:07:00,8.5204,11.1001,10.4143,22.2167,0.0521,6.6732,0.0028,2.3485,0.1083
03/30/2025 03:08:00,8.4141,10.8907,10.1829,21.7127,0.0494,6.6650,0.0032,2.3511,0.1076
03/30/2025 03:09:00,7.2106,9.0945,8.4085,16.4837,0.0441,6.6877,0.0022,2.3646,0.1058
03/30/2025 03:10:00,7.0496,8.6898,8.1689,15.4167,0.0435,6.6835,0.0013,2.3615,0.1051
03/30/2025 03:11:00,6.9919,8.6822,8.1642,15.3725,0.0430,6.6790,0.0018,2.3656,0.1052
03/30/2025 03:12:00,6.5961,8.1735,7.6709,13.8563,0.0421,6.6906,0.0014,2.3738,0.1050
03/30/2025 03:13:00,5.7052,6.9515,6.5202,10.1971,0.0390,6.7100,0.0004,2.3856,0.1039
03/30/2025 03:14:00,6.6768,7.1318,6.5517,10.7695,0.0405,6.6924,0.0024,2.3823,0.1053
03/30/2025 03:15:00,7.0474,7.3323,6.5459,11.3248,0.0414,6.6789,0.0018,2.3788,0.1063
03/30/2025 03:16:00,9.1470,10.0297,9.9787,8.2676,0.0504,6.6357,0.0016,2.3452,0.1054
03/30/2025 03:17:00,7.8253,8.3246,8.2917,4.0899,0.0484,6.6826,0.0008,2.3618,0.1045
03/30/2025 03:18:00,9.0448,10.1992,10.1108,9.5996,0.0537,6.6469,0.0025,2.3463,0.1064
03/30/2025 03:19:00,10.1305,11.7619,11.6102,14.4219,0.0580,6.6325,0.0031,2.3352,0.1077
03/30/2025 03:20:00,9.4793,10.6830,10.5533,12.3301,0.0521,6.6499,0.0029,2.3491,0.1067
03/30/2025 03:21:00,8.0116,8.7348,7.9833,13.7910,0.0439,6.6877,0.0033,2.3775,0.1071
03/30/2025 03:22:00,7.9108,9.0715,8.5481,16.4618,0.0452,6.6594,0.0030,2.3715,0.1076
03/30/2025 03:23:00,6.6307,9.1759,8.1296,16.7146,0.0426,6.6670,0.0003,2.3688,0.1071
03/30/2025 03:24:00,6.4814,9.2388,8.0884,16.8405,0.0420,6.6807,0.0004,2.3742,0.1073
03/30/2025 03:25:00,6.4536,9.1990,8.0573,16.7285,0.0419,6.6672,0.0002,2.3708,0.1069
03/30/2025 03:26:00,6.4153,9.2409,8.0444,16.8108,0.0414,6.6604,0.0001,2.3701,0.1072
03/30/2025 03:27:00,6.4023,9.2795,8.1092,16.9143,0.0415,6.6647,0.0000,2.3746,0.1071
03/30/2025 03:28:00,5.2287,7.2622,6.6636,10.9947,0.0401,6.6852,0.0001,2.3933,0.1011
03/30/2025 03:29:00,4.5648,6.6962,6.0814,9.2813,0.0387,6.7015,0.0000,2.3992,0.1003
03/30/2025 03:30:00,5.4591,8.0244,7.3044,13.1640,0.0415,6.6718,0.0000,2.3891,0.1010
03/30/2025 03:31:00,8.0536,11.7760,10.8345,24.0940,0.0525,6.6273,0.0022,2.3597,0.1091
03/30/2025 03:32:00,7.8144,11.4012,10.4999,23.1039,0.0497,6.6249,0.0005,2.3609,0.1082
03/30/2025 03:33:00,7.4728,10.7830,9.8621,21.4111,0.0459,6.6295,0.0005,2.3662,0.1046
03/30/2025 03:34:00,7.4216,10.5969,9.6852,20.9329,0.0452,6.6323,0.0004,2.3701,0.1030
03/30/2025 03:35:00,6.7472,9.5047,8.8056,17.7747,0.0432,6.6517,0.0000,2.3803,0.1019
03/30/2025 03:36:00,6.1631,8.7808,8.0493,15.6012,0.0412,6.6575,0.0000,2.3819,0.1009
03/30/2025 03:37:00,6.1396,8.7512,8.0339,15.5221,0.0409,6.6488,0.0001,2.3827,0.1009
03/30/2025 03:38:00,5.6321,8.0596,7.3569,13.4418,0.0398,6.6587,0.0001,2.3906,0.1007
03/30/2025 03:39:00,4.8746,7.0572,6.3991,10.4482,0.0379,6.6743,0.0000,2.3965,0.1003
03/30/2025 03:40:00,4.7798,6.8977,6.3114,10.0057,0.0374,6.6640,0.0000,2.3959,0.1001
03/30/2025 03:41:00,3.0150,4.5311,4.1209,2.9129,0.0347,6.7106,0.0001,2.4202,0.0997
03/30/2025 03:42:00,3.6465,5.4806,4.9607,5.7032,0.0368,6.6987,0.0000,2.4149,0.1015
03/30/2025 03:43:00,5.6918,8.7999,7.7711,15.3321,0.0457,6.6427,0.0000,2.3825,0.1083
03/30/2025 03:44:00,5.2851,8.0928,7.1090,12.8134,0.0412,6.6439,0.0001,2.3854,0.1032
03/30/2025 03:45:00,5.4323,8.1719,7.5291,11.8248,0.0409,6.6429,0.0001,2.3846,0.1016
03/30/2025 03:46:00,5.3998,8.1239,7.0691,11.7086,0.0392,6.6447,0.0000,2.3867,0.1013
03/30/2025 03:47:00,5.3893,8.1245,7.0116,11.6617,0.0385,6.6358,0.0000,2.3835,0.1009
03/30/2025 03:48:00,5.4232,8.1121,7.0607,11.6822,0.0387,6.6495,0.0000,2.3880,0.1012
03/30/2025 03:49:00,5.5264,8.2338,7.1359,12.0353,0.0392,6.6378,0.0000,2.3852,0.1014
03/30/2025 03:50:00,6.2120,9.1998,8.0417,14.9074,0.0407,6.6296,0.0000,2.3824,0.1037
03/30/2025 03:51:00,6.6336,9.8598,8.6456,16.8791,0.0426,6.6043,0.0000,2.3750,0.1064
03/30/2025 03:52:00,6.2375,9.2233,8.1571,15.0082,0.0421,6.6229,0.0000,2.3799,0.1053
03/30/2025 03:53:00,6.0155,9.0396,7.9035,14.3635,0.0431,6.6138,0.0000,2.3804,0.1065
03/30/2025 03:54:00,6.1860,9.3447,8.1207,15.2128,0.0439,6.5996,0.0000,2.3782,0.1077
03/30/2025 03:55:00,7.7244,11.4676,10.1729,21.4268,0.0500,6.5657,0.0021,2.3558,0.1094
03/30/2025 03:56:00,9.1788,12.2639,11.8269,23.9195,0.0552,6.5430,0.0025,2.3463,0.1091
03/30/2025 03:57:00,8.9067,11.4556,10.5954,21.5909,0.0490,6.5612,0.0017,2.3608,0.1087
03/30/2025 03:58:00,7.8749,9.9069,9.2144,17.0916,0.0444,6.5845,0.0013,2.3771,0.1077
03/30/2025 03:59:00,8.8522,10.9950,10.6359,15.5204,0.0480,6.5658,0.0013,2.3640,0.1070
03/30/2025 04:00:00,10.1408,12.7196,12.6653,15.3632,0.0538,6.5659,0.0009,2.3482,0.1067
03/30/2025 04:01:00,10.2188,12.7672,12.6704,15.4670,0.0536,6.5836,0.0010,2.3515,0.1069
03/30/2025 04:02:00,10.1847,12.6796,12.6334,15.3646,0.0536,6.5745,0.0014,2.3516,0.1066
03/30/2025 04:03:00,10.1122,12.5971,12.4684,15.4743,0.0533,6.5840,0.0014,2.3555,0.1068
03/30/2025 04:04:00,8.0918,10.3750,9.9465,15.5702,0.0467,6.6237,0.0008,2.3815,0.1049
03/30/2025 04:05:00,5.5338,7.6997,7.5295,10.5400,0.0412,6.6493,0.0001,2.4060,0.1010
03/30/2025 04:06:00,4.9361,6.9090,6.4295,8.2141,0.0399,6.6552,0.0000,2.4094,0.1004
03/30/2025 04:07:00,5.7633,8.1436,7.6877,11.7248,0.0448,6.6392,0.0000,2.3976,0.1048
03/30/2025 04:08:00,5.9932,8.4653,7.9518,12.7703,0.0447,6.6209,0.0002,2.3904,0.1027
03/30/2025 04:09:00,5.5906,7.7653,7.2346,10.8061,0.0403,6.6267,0.0000,2.3958,0.1004
03/30/2025 04:10:00,5.5304,7.8273,7.0213,10.9637,0.0396,6.6340,0.0000,2.3984,0.1008
03/30/2025 04:11:00,5.5137,8.1239,6.9954,11.7259,0.0393,6.6280,0.0000,2.3981,0.1016
03/30/2025 04:12:00,5.5221,8.1063,6.9847,11.6699,0.0391,6.6322,0.0000,2.3980,0.1015
03/30/2025 04:13:00,5.4928,8.1088,7.0582,11.7175,0.0391,6.6282,0.0000,2.3999,0.1016
03/30/2025 04:14:00,5.4669,8.1113,7.1076,11.6812,0.0395,6.6424,0.0000,2.4053,0.1020
03/30/2025 04:15:00,6.3894,9.3455,8.1894,15.3921,0.0414,6.6161,0.0000,2.3926,0.1046
03/30/2025 04:16:00,6.8077,9.9784,8.7317,17.2182,0.0437,6.6016,0.0000,2.3904,0.1083
03/30/2025 04:17:00,5.1779,7.8157,6.6896,10.6122,0.0410,6.6353,0.0000,2.4107,0.1036
03/30/2025 04:18:00,5.6323,8.5112,7.2481,12.6479,0.0416,6.6291,0.0001,2.4053,0.1049
03/30/2025 04:19:00,7.0130,10.3773,9.0273,18.2025,0.0466,6.5996,0.0011,2.3860,0.1092
03/30/2025 04:20:00,9.2042,12.6583,11.1566,24.8496,0.0545,6.5663,0.0051,2.3726,0.1123
03/30/2025 04:21:00,8.8663,11.5849,10.4507,17.9782,0.0491,6.5787,0.0021,6.3204,0.1096
03/30/2025 04:22:00,8.6382,11.3405,10.2731,16.9912,0.0473,6.5937,0.0021,8.3372,0.1092
03/30/2025 04:23:00,8.7044,11.3368,10.3287,16.8065,0.0480,6.6001,0.0012,8.5918,0.1093
03/30/2025 04:24:00,8.8378,11.1177,10.6223,15.6198,0.0496,6.6207,0.0041,9.2177,0.1082
03/30/2025 04:25:00,8.8140,11.1157,10.6580,15.5862,0.0494,6.6307,0.0032,9.2282,0.1080
03/30/2025 04:26:00,8.8068,11.1093,10.6391,15.5584,0.0491,6.6303,0.0037,9.2123,0.1082
03/30/2025 04:27:00,8.7959,11.0608,10.6107,15.4698,0.0491,6.6304,0.0034,9.1795,0.1080
03/30/2025 04:28:00,8.7725,11.1401,10.9422,15.6242,0.0503,6.6238,0.0035,9.1702,0.1077
03/30/2025 04:29:00,8.0474,10.1472,9.6322,12.5592,0.0479,6.6538,0.0024,9.2072,0.1077
03/30/2025 04:30:00,7.0513,8.7071,8.2739,8.2560,0.0464,6.6652,0.0017,9.2434,0.1068
03/30/2025 04:31:00,7.0918,8.6177,8.3160,8.1188,0.0465,6.6726,0.0021,9.2510,0.1067
03/30/2025 04:32:00,8.5237,10.6203,10.2889,14.1400,0.0527,6.6237,0.0029,9.1569,0.1082
03/30/2025 04:33:00,9.5192,12.0880,11.6987,18.5844,0.0567,6.6011,0.0033,9.0005,0.1094
03/30/2025 04:34:00,6.9910,8.5507,8.1565,11.2011,0.0442,6.6493,0.0015,6.0719,0.1067
03/30/2025 04:35:00,5.9232,7.0253,6.5689,10.4837,0.0395,6.6408,0.0005,2.4367,0.1058
03/30/2025 04:36:00,5.9352,6.9944,6.5439,10.3740,0.0393,6.6457,0.0002,2.4336,0.1058
03/30/2025 04:37:00,6.2921,7.0481,6.5562,10.5124,0.0397,6.6421,0.0014,2.4348,0.1064
03/30/2025 04:38:00,7.9488,8.3233,7.8804,14.3969,0.0431,6.6169,0.0031,2.4182,0.1073
03/30/2025 04:39:00,8.2356,9.1988,8.3097,16.9013,0.0460,6.5830,0.0027,2.4041,0.1094
03/30/2025 04:40:00,8.1964,9.2160,8.3051,16.9466,0.0455,6.5802,0.0017,2.4053,0.1094
03/30/2025 04:41:00,8.1842,9.1674,8.2836,16.8112,0.0452,6.5833,0.0020,2.4047,0.1092
03/30/2025 04:42:00,7.8782,8.6417,7.8821,12.4654,0.0460,6.5940,0.0015,2.4112,0.1086
03/30/2025 04:43:00,7.7441,8.4400,8.3382,6.2411,0.0454,5.1128,0.0002,2.4072,0.1063
03/30/2025 04:44:00,6.3825,6.3627,6.1033,4.4910,0.0257,0.6729,0.0000,2.4275,0.1033
03/30/2025 04:45:00,9.2020,10.4383,10.0388,16.8929,0.0353,0.3690,0.0000,2.3905,0.1066
03/30/2025 04:46:00,8.7689,11.0846,10.5175,18.9422,0.0330,0.3693,0.0000,2.3838,0.1061
03/30/2025 04:47:00,7.0492,8.7995,8.0969,17.2357,0.0247,0.3726,0.0000,2.4079,0.1024
03/30/2025 04:48:00,5.7096,7.0347,5.8210,16.9759,0.0193,0.3760,0.0000,2.4290,0.1001
03/30/2025 04:49:00,5.7170,7.0327,5.8176,16.9767,0.0193,0.3757,0.0000,2.4291,0.1001
03/30/2025 04:50:00,5.6926,7.0312,5.8134,16.9675,0.0193,0.3765,0.0000,2.4299,0.1003
03/30/2025 04:51:00,5.6717,7.0765,6.1910,17.0970,0.0205,0.3764,0.0000,2.4276,0.1003
03/30/2025 04:52:00,5.6309,6.7373,5.8405,16.1784,0.0191,0.3765,0.0000,2.4346,0.0996
03/30/2025 04:53:00,5.6255,6.5896,5.8706,15.7751,0.0190,0.3774,0.0000,2.4388,0.0996
03/30/2025 04:54:00,5.6095,6.6126,5.8412,15.8387,0.0190,0.3774,0.0000,2.4393,0.0995
03/30/2025 04:55:00,5.0216,5.9815,5.4633,8.1993,0.0292,0.3799,0.0000,2.4409,0.1038
03/30/2025 04:56:00,5.1913,6.2348,5.7485,8.1964,0.0307,0.3794,0.0000,2.4349,0.1045
03/30/2025 04:57:00,6.2118,7.3761,7.1170,10.1692,0.0330,0.3768,0.0000,2.4195,0.1040
03/30/2025 04:58:00,7.7951,9.9693,9.4530,19.1445,0.0425,0.3731,0.0000,2.3992,0.1077
03/30/2025 04:59:00,7.2517,9.1206,8.5545,16.7724,0.0360,0.3742,0.0000,2.4097,0.1065
03/30/2025 05:00:00,7.1758,8.9001,8.3364,16.2114,0.0345,0.3742,0.0000,2.4126,0.1059
03/30/2025 05:01:00,7.0421,8.7002,8.1694,15.6106,0.0354,0.3743,0.0000,2.4130,0.1059
03/30/2025 05:02:00,7.0605,8.7379,8.2017,15.7234,0.0346,0.3745,0.0000,2.4157,0.1059
03/30/2025 05:03:00,7.0059,8.7201,8.1685,15.6811,0.0342,0.3746,0.0000,2.4123,0.1059
03/30/2025 05:04:00,6.9707,8.7097,8.1565,15.6616,0.0343,0.3751,0.0000,2.4134,0.1059
03/30/2025 05:05:00,6.7833,8.4367,7.8913,14.8607,0.0333,0.3753,0.0000,2.4123,0.1056
03/30/2025 05:06:00,5.6944,6.9424,6.4353,10.4215,0.0302,0.3782,0.0000,2.4272,0.1046
03/30/2025 05:07:00,5.0968,6.5052,5.5844,8.9769,0.0293,0.3801,0.0000,2.4306,0.1054
03/30/2025 05:08:00,4.0045,4.9008,4.0090,4.1375,0.0277,0.3829,0.0000,2.4456,0.1050
03/30/2025 05:09:00,4.6184,5.8528,4.9094,6.9249,0.0299,0.3810,0.0001,2.4351,0.1056
03/30/2025 05:10:00,6.5557,8.7825,7.7933,15.2821,0.0390,0.6004,0.0000,2.4066,0.1082
03/30/2025 05:11:00,7.0366,8.9977,8.0101,13.1881,0.0423,3.3478,0.0000,2.4027,0.1072
03/30/2025 05:12:00,7.7840,9.6455,8.6581,15.2751,0.0418,3.3181,0.0002,2.3950,0.1068
03/30/2025 05:13:00,8.0914,10.0817,9.0930,16.5879,0.0445,3.3036,0.0000,2.3921,0.1073
03/30/2025 05:14:00,8.1029,10.0711,9.1370,16.5798,0.0443,3.2995,0.0000,2.3960,0.1074
03/30/2025 05:15:00,8.1175,9.8245,9.3907,16.5923,0.0385,3.2949,0.0000,2.3969,0.1061
03/30/2025 05:16:00,6.7886,7.9901,6.9118,16.7327,0.0259,3.3117,0.0000,2.4190,0.1053
03/30/2025 05:17:00,6.7595,7.9825,6.8982,16.7059,0.0257,3.3075,0.0000,2.4186,0.1054
03/30/2025 05:18:00,7.9118,9.2791,8.5761,16.4951,0.0304,3.2849,0.0000,2.4004,0.1051
03/30/2025 05:19:00,8.2086,9.7791,9.4994,13.4151,0.0353,3.2726,0.0000,2.3906,0.1043
03/30/2025 05:20:00,7.1601,8.0352,8.1476,8.3020,0.0336,3.2881,0.0000,2.4087,0.1024
03/30/2025 05:21:00,7.0341,7.8368,8.0029,8.1421,0.0326,3.2874,0.0000,2.4119,0.1022
03/30/2025 05:22:00,8.5340,10.0358,10.2138,15.2024,0.0397,3.2530,0.0003,2.3851,0.1040
03/30/2025 05:23:00,9.1562,11.5702,11.4945,20.5254,0.0401,3.2398,0.0001,2.3741,0.1036
03/30/2025 05:24:00,8.8458,11.7989,11.6746,21.2628,0.0370,3.2390,0.0001,2.3724,0.1003
03/30/2025 05:25:00,8.8512,11.7770,11.6670,20.8684,0.0360,3.2412,0.0000,2.3778,0.1000
03/30/2025 05:26:00,8.7432,11.6249,11.4109,20.9244,0.0350,3.2445,0.0000,2.3822,0.0998
03/30/2025 05:27:00,7.5805,9.8683,9.3984,16.8389,0.0304,3.2604,0.0000,2.3985,0.0996
03/30/2025 05:28:00,8.0238,10.3684,10.3745,14.3651,0.0333,3.2476,0.0000,2.3871,0.0978
03/30/2025 05:29:00,7.1172,9.1178,9.2061,10.2648,0.0302,3.2612,0.0000,2.4004,0.0976
03/30/2025 05:30:00,7.2216,9.1670,9.2827,10.1738,0.0310,3.2618,0.0000,2.4024,0.0975
03/30/2025 05:31:00,7.1918,9.3059,9.2905,10.3819,0.0306,3.2638,0.0000,2.4048,0.0980
03/30/2025 05:32:00,6.9812,9.0482,9.3621,4.0847,0.0480,7.7789,0.0027,2.4042,0.1019
03/30/2025 05:33:00,6.0949,7.9963,8.4351,2.8285,0.0466,6.7796,0.0000,2.4128,0.1032
03/30/2025 05:34:00,8.3529,11.2146,11.6042,12.4433,0.0563,6.7249,0.0006,2.3828,0.1071
03/30/2025 05:35:00,8.4328,11.5880,11.5660,13.6388,0.0555,6.7510,0.0004,2.3767,0.1078
03/30/2025 05:36:00,7.9637,10.9376,10.8836,11.7959,0.0508,6.7228,0.0001,2.3822,0.1068
03/30/2025 05:37:00,7.8443,10.8302,10.6889,11.4096,0.0496,6.7532,0.0001,2.3823,0.1066
03/30/2025 05:38:00,7.9851,10.9469,11.1479,11.8586,0.0510,6.7291,0.0003,2.3769,0.1055
03/30/2025 05:39:00,8.8848,12.0253,11.8195,15.2351,0.0526,6.7076,0.0009,2.3680,0.1072
03/30/2025 05:40:00,9.1015,12.5011,12.2081,16.5804,0.0533,6.7054,0.0015,2.3665,0.1079
03/30/2025 05:41:00,9.0729,12.5222,12.2277,16.5749,0.0528,6.6939,0.0009,2.3675,0.1078
03/30/2025 05:42:00,9.0094,12.5382,12.2567,16.5748,0.0517,6.6891,0.0003,2.3672,0.1078
03/30/2025 05:43:00,8.9298,12.5551,12.1446,16.5277,0.0516,6.6818,0.0008,2.3680,0.1080
03/30/2025 05:44:00,7.2669,10.1493,9.9339,9.3543,0.0486,6.7115,0.0002,2.3857,0.1065
03/30/2025 05:45:00,7.2617,10.1254,9.9606,9.3715,0.0488,6.6905,0.0003,2.3867,0.1065
03/30/2025 05:46:00,9.0145,12.6037,12.3520,16.7910,0.0548,6.6391,0.0016,2.3578,0.1082
03/30/2025 05:47:00,9.6123,13.6127,12.9869,25.3457,0.0592,6.6308,0.0035,2.3590,0.1114
03/30/2025 05:48:00,7.9634,11.1443,10.3828,22.4835,0.0487,6.6351,0.0014,2.3844,0.1093
03/30/2025 05:49:00,7.7802,10.5884,10.0758,20.9557,0.0462,6.6530,0.0019,2.3951,0.1082
03/30/2025 05:50:00,7.7353,10.5312,10.0426,20.8286,0.0456,6.6398,0.0020,2.3979,0.1082
03/30/2025 05:51:00,6.7132,9.7097,9.1557,18.3573,0.0433,6.6624,0.0008,2.4068,0.1042
03/30/2025 05:52:00,5.8578,8.8043,8.2700,15.6749,0.0411,6.6670,0.0001,2.4114,0.1024
03/30/2025 05:53:00,6.5562,8.7887,8.2952,15.6769,0.0419,6.6555,0.0006,2.4114,0.1058
03/30/2025 05:54:00,7.1485,8.6379,8.3472,15.3483,0.0432,6.6443,0.0009,2.4074,0.1073
03/30/2025 05:55:00,6.1573,7.2395,6.9733,11.2023,0.0400,6.6460,0.0004,2.4156,0.1064
03/30/2025 05:56:00,5.6071,6.3794,6.1329,6.7062,0.0397,6.6775,0.0001,2.4251,0.1055
03/30/2025 05:57:00,6.6035,7.6777,7.9793,2.7996,0.0449,6.6524,0.0001,2.4105,0.1049
03/30/2025 05:58:00,8.1647,10.1091,10.3791,9.4214,0.0524,6.6325,0.0003,2.3867,0.1069
03/30/2025 05:59:00,9.0660,11.4156,11.6927,13.2475,0.0559,6.6117,0.0004,2.3772,0.1078
03/30/2025 06:00:00,8.5281,10.7197,10.7662,11.0970,0.0508,6.6167,0.0009,2.3858,0.1068
03/30/2025 06:01:00,6.9679,8.6265,8.7781,10.4940,0.0448,6.6550,0.0006,2.4054,0.1049
03/30/2025 06:02:00,5.8370,7.1530,6.6116,10.6554,0.0393,6.6544,0.0002,2.4254,0.1059
03/30/2025 06:03:00,5.8447,7.5070,6.4965,11.6289,0.0389,6.6401,0.0001,2.4178,0.1079
03/30/2025 06:04:00,5.8139,7.5508,6.5062,11.7657,0.0390,6.6373,0.0000,2.4139,0.1080
03/30/2025 06:05:00,6.1204,8.1319,7.0785,11.7754,0.0432,6.6250,0.0000,2.4083,0.1086
03/30/2025 06:06:00,6.3355,8.3983,7.3456,12.0481,0.0447,6.6209,0.0000,2.4065,0.1087
03/30/2025 06:07:00,6.9944,9.3595,8.2151,14.9496,0.0462,6.5964,0.0002,2.3942,0.1094
03/30/2025 06:08:00,6.2754,8.4560,7.4020,12.1823,0.0464,6.6144,0.0000,2.3991,0.1090
03/30/2025 06:09:00,6.7964,9.2007,8.0315,14.3703,0.0486,6.5901,0.0000,2.3938,0.1098
03/30/2025 06:10:00,6.9940,9.4533,8.3420,15.1745,0.0496,6.5814,0.0000,2.3872,0.1099
03/30/2025 06:11:00,9.3473,12.7298,11.5720,24.7838,0.0596,6.5282,0.0023,2.3550,0.1125
03/30/2025 06:12:00,9.1278,12.4887,11.2612,24.1741,0.0573,6.5187,0.0015,2.3525,0.1119
03/30/2025 06:13:00,8.7204,11.8529,10.5886,22.3637,0.0526,6.5341,0.0008,2.3601,0.1110
03/30/2025 06:14:00,7.7837,10.5778,9.3259,18.5957,0.0487,6.5404,0.0003,2.3679,0.1095
03/30/2025 06:15:00,7.3953,9.9653,8.8520,16.8425,0.0477,6.5562,0.0001,2.3781,0.1093
03/30/2025 06:16:00,7.4823,9.7912,8.8744,16.3904,0.0477,6.5705,0.0004,2.3846,0.1089
03/30/2025 06:17:00,7.1877,9.4691,8.8795,15.5408,0.0475,6.5673,0.0002,2.3865,0.1071
03/30/2025 06:18:00,6.5960,9.4428,8.8242,15.4759,0.0462,6.5728,0.0000,2.3831,0.1034
03/30/2025 06:19:00,8.1597,11.3356,10.9340,15.3145,0.0513,6.5329,0.0000,2.3604,0.1062
03/30/2025 06:20:00,8.9619,12.6115,12.4190,14.9066,0.0555,6.5327,0.0000,2.3477,0.1067
03/30/2025 06:21:00,8.6586,10.3932,10.4698,8.0774,0.0549,6.5568,0.0008,2.3659,0.1059
03/30/2025 06:22:00,7.3263,9.1493,9.2637,4.2508,0.0520,6.5738,0.0003,2.3823,0.1050
03/30/2025 06:23:00,8.7047,11.4179,11.4444,13.3217,0.0566,5.5564,0.0007,2.3569,0.1072
03/30/2025 06:24:00,5.4894,6.8746,6.3022,12.5989,0.0291,1.1071,0.0000,2.4059,0.1006
03/30/2025 06:25:00,4.7537,5.6847,5.4460,10.8542,0.0223,0.3769,0.0000,2.4171,0.0983
03/30/2025 06:26:00,4.7085,5.5511,4.9013,10.4803,0.0206,0.3772,0.0000,2.4251,0.0983
03/30/2025 06:27:00,4.6916,5.5584,4.9081,10.5164,0.0204,0.3775,0.0000,2.4218,0.0981
03/30/2025 06:28:00,4.6812,5.5205,4.8892,10.4373,0.0203,0.3772,0.0000,2.4200,0.0981
03/30/2025 06:29:00,4.7469,5.3328,4.7217,10.4145,0.0166,0.3758,0.0000,2.4137,0.0975
03/30/2025 06:30:00,4.7937,5.3849,4.7896,10.4356,0.0170,0.3758,0.0000,2.4125,0.0976
03/30/2025 06:31:00,4.8926,5.7295,4.8145,11.3634,0.0168,0.3761,0.0000,2.4140,0.0978
03/30/2025 06:32:00,5.7774,7.2458,6.0609,15.8093,0.0198,0.3749,0.0000,2.4048,0.0996
03/30/2025 06:33:00,4.4223,5.3800,4.2888,10.1338,0.0187,0.3783,0.0000,2.4221,0.0988
03/30/2025 06:34:00,5.1204,6.3265,5.1853,13.0118,0.0197,0.3762,0.0000,2.4105,0.0991
03/30/2025 06:35:00,6.2033,7.8548,6.6756,17.5014,0.0239,0.3736,0.0001,2.3958,0.1034
03/30/2025 06:36:00,8.1349,10.6567,9.3937,25.6527,0.0309,0.3694,0.0008,2.3704,0.1080
03/30/2025 06:37:00,7.1330,8.9363,7.7446,20.7422,0.0253,0.3716,0.0001,2.3879,0.1047
03/30/2025 06:38:00,7.1366,7.5953,6.5164,16.8921,0.0221,0.3716,0.0000,2.3978,0.1051
03/30/2025 06:39:00,7.0909,7.5575,6.4571,16.7828,0.0214,0.3717,0.0000,2.3994,0.1052
03/30/2025 06:40:00,7.1012,7.5649,6.4446,16.8035,0.0216,0.3715,0.0000,2.4016,0.1051
03/30/2025 06:41:00,7.1283,7.5116,6.4248,16.6648,0.0215,0.3715,0.0000,2.4010,0.1051
03/30/2025 06:42:00,7.1033,7.5313,6.4342,16.7285,0.0212,0.3712,0.0000,2.3964,0.1050
03/30/2025 06:43:00,7.0504,7.5062,6.4333,16.6574,0.0213,0.3713,0.0000,2.3922,0.1048
03/30/2025 06:44:00,7.0663,7.3605,6.4552,16.2604,0.0212,0.3716,0.0000,2.3976,0.1045
03/30/2025 06:45:00,6.4620,6.2719,5.6714,12.6300,0.0205,0.3729,0.0000,2.8415,0.1024
03/30/2025 06:46:00,6.6097,6.8268,6.4551,8.0307,0.0232,0.3718,0.0000,8.6970,0.1012
03/30/2025 06:47:00,9.1830,11.2184,11.2640,12.3331,0.0357,0.3671,0.0000,9.0792,0.1028
03/30/2025 06:48:00,10.8554,13.7960,14.2062,18.5950,0.0442,0.3636,0.0000,8.9628,0.1044
03/30/2025 06:49:00,10.3308,12.9042,12.8696,16.0694,0.0378,0.3619,0.0001,8.9600,0.1028
03/30/2025 06:50:00,9.0070,10.8475,10.9913,10.0843,0.0320,0.3642,0.0000,9.0255,0.1007
03/30/2025 06:51:00,8.3983,10.0417,9.9632,9.9961,0.0341,3.2742,0.0000,9.0616,0.1016
03/30/2025 06:52:00,7.2545,8.5989,8.1848,10.1185,0.0287,3.2845,0.0000,9.0853,0.1013
03/30/2025 06:53:00,7.2387,8.5469,8.1378,10.0162,0.0295,3.2679,0.0000,9.0502,0.1003
03/30/2025 06:54:00,7.2308,8.5798,8.1428,10.1132,0.0290,3.2628,0.0000,9.0462,0.1012
03/30/2025 06:55:00,7.6639,9.1296,8.6490,11.7747,0.0299,3.2540,0.0000,9.0278,0.1016
03/30/2025 06:56:00,8.3956,10.2734,9.7160,15.1479,0.0335,3.2370,0.0000,8.9837,0.1034
03/30/2025 06:57:00,7.5345,9.1239,8.5720,11.7513,0.0318,3.2413,0.0001,8.9084,0.1025
03/30/2025 06:58:00,5.9509,6.8248,6.2887,8.2473,0.0262,3.2611,0.0000,5.6688,0.0984
03/30/2025 06:59:00,5.0991,5.9924,5.0508,9.0416,0.0234,3.2692,0.0000,2.3963,0.0978
03/30/2025 07:00:00,6.9249,8.9845,7.7836,16.9174,0.0342,3.2436,0.0003,3.3972,0.1045
03/30/2025 07:01:00,7.5516,10.2442,9.1877,15.0899,0.0532,5.3060,0.0020,7.4868,0.1121
03/30/2025 07:02:00,7.3129,9.8805,8.9832,12.5304,0.0577,6.8444,0.0037,7.4805,0.1124
03/30/2025 07:03:00,7.1251,9.6316,8.7861,11.9029,0.0557,6.8029,0.0042,7.4651,0.1121
03/30/2025 07:04:00,7.1105,9.6293,8.7470,11.9132,0.0559,6.8149,0.0034,7.4401,0.1120
03/30/2025 07:05:00,7.2344,9.6545,8.7900,12.0662,0.0558,6.7831,0.0031,7.4290,0.1117
03/30/2025 07:06:00,7.5363,10.1375,9.2061,13.5396,0.0561,6.7439,0.0048,7.3878,0.1116
03/30/2025 07:07:00,7.3170,9.6108,8.5332,17.0299,0.0461,6.7546,0.0016,1.6416,0.1109
03/30/2025 07:08:00,7.0415,9.1844,8.6140,17.2161,0.0438,6.7329,0.0007,0.0283,0.1096
03/30/2025 07:09:00,7.0807,9.1116,8.1338,17.0772,0.0430,6.7338,0.0001,0.0283,0.1098
03/30/2025 07:10:00,6.5832,8.5483,8.0638,11.3444,0.0448,6.7405,0.0012,3.7986,0.1088
03/30/2025 07:11:00,6.9909,9.0345,8.3419,9.4675,0.0467,6.7618,0.0003,7.0678,0.1091
03/30/2025 07:12:00,8.5292,11.1481,10.6202,15.9592,0.0527,6.7335,0.0024,6.7264,0.1103
03/30/2025 07:13:00,9.6202,12.7031,12.1659,18.6913,0.0560,6.6928,0.0042,8.4989,0.1109
03/30/2025 07:14:00,9.3962,12.2109,11.6708,16.4804,0.0521,6.7210,0.0047,9.3710,0.1099
03/30/2025 07:15:00,10.0999,11.8783,11.4891,15.7282,0.0520,6.7122,0.0065,9.3116,0.1097
03/30/2025 07:16:00,10.3934,11.8448,11.4800,15.6344,0.0527,6.7108,0.0063,9.2905,0.1097
03/30/2025 07:17:00,10.3481,11.8657,11.4409,15.6195,0.0521,6.7168,0.0069,9.2743,0.1097
03/30/2025 07:18:00,10.6294,12.1156,11.8114,16.5815,0.0529,6.6847,0.0065,9.2469,0.1099
03/30/2025 07:19:00,12.8767,15.1895,15.2264,20.1724,0.0620,6.6310,0.0074,9.0935,0.1106
03/30/2025 07:20:00,13.8084,16.7770,17.1414,20.5701,0.0664,6.6223,0.0078,9.0642,0.1108
03/30/2025 07:21:00,13.8244,16.6732,17.1305,20.3605,0.0668,6.6199,0.0072,9.0413,0.1103
03/30/2025 07:22:00,12.3977,14.9056,15.2824,14.8810,0.0635,6.6529,0.0063,8.9730,0.1092
03/30/2025 07:23:00,10.4503,12.7354,13.0046,13.4184,0.0556,6.6565,0.0037,5.4612,0.1082
03/30/2025 07:24:00,5.6382,6.9175,6.5640,7.7284,0.0401,6.7160,0.0004,2.4620,0.1065
03/30/2025 07:25:00,6.6360,8.4077,8.0830,12.1011,0.0455,6.6725,0.0008,2.4455,0.1081
03/30/2025 07:26:00,6.7779,8.8480,8.2635,13.3872,0.0450,6.6548,0.0008,2.4374,0.1088
03/30/2025 07:27:00,6.4426,8.4283,7.5557,12.2657,0.0414,6.6689,0.0000,2.4446,0.1088
03/30/2025 07:28:00,6.3291,8.2545,7.3558,11.7888,0.0400,6.6690,0.0000,2.4403,0.1083
03/30/2025 07:29:00,6.3637,8.2341,7.7745,11.8219,0.0413,6.6660,0.0003,2.4405,0.1077
03/30/2025 07:30:00,6.3673,8.1038,7.4197,11.5811,0.0404,6.6526,0.0005,2.4376,0.1081
03/30/2025 07:31:00,5.9250,7.7020,6.8609,11.7453,0.0390,6.6603,0.0006,2.4440,0.1083
03/30/2025 07:32:00,5.8267,7.5389,6.6886,11.6888,0.0392,6.6621,0.0001,2.4442,0.1080
03/30/2025 07:33:00,5.8476,7.5044,6.6779,11.6497,0.0389,6.6550,0.0004,2.4441,0.1080
03/30/2025 07:34:00,5.7652,7.5325,6.6567,11.7464,0.0385,6.6304,0.0001,2.4333,0.1077
03/30/2025 07:35:00,4.0261,5.0692,4.2865,4.3280,0.0357,6.6696,0.0000,2.4530,0.1061
03/30/2025 07:36:00,3.9805,4.9883,4.1802,4.1376,0.0359,6.6655,0.0001,2.4523,0.1058
03/30/2025 07:37:00,5.7904,7.5315,6.7498,11.7103,0.0426,6.6217,0.0000,2.4276,0.1081
03/30/2025 07:38:00,7.3819,9.8866,9.0174,18.6814,0.0469,6.5820,0.0002,2.4018,0.1099
03/30/2025 07:39:00,6.5458,8.4818,7.7408,17.1467,0.0375,4.5741,0.0002,2.4103,0.1068
03/30/2025 07:40:00,5.5350,6.5878,5.8953,15.7536,0.0181,0.3759,0.0000,2.4247,0.0988
03/30/2025 07:41:00,5.5698,6.6801,5.9494,15.9702,0.0184,0.3765,0.0000,2.4263,0.0991
03/30/2025 07:42:00,6.6471,8.1654,7.3455,20.3052,0.0213,0.3749,0.0000,2.4221,0.0999
03/30/2025 07:43:00,6.8437,8.5887,7.6002,21.4809,0.0224,0.3759,0.0000,2.4250,0.1003
03/30/2025 07:44:00,6.8262,8.6229,7.6026,21.5896,0.0221,0.3754,0.0000,2.4237,0.1005
03/30/2025 07:45:00,6.8620,8.5312,7.5880,21.3360,0.0222,0.3754,0.0000,2.4272,0.1003
03/30/2025 07:46:00,6.7834,8.5380,7.5897,21.3625,0.0219,0.3752,0.0000,2.4202,0.1002
03/30/2025 07:47:00,4.4403,5.0925,4.4511,11.1883,0.0173,0.3805,0.0000,2.4428,0.0990
03/30/2025 07:48:00,3.7657,4.1465,3.5309,8.3885,0.0147,0.3827,0.0000,2.4532,0.0988
03/30/2025 07:49:00,3.8932,4.3054,3.6458,8.8625,0.0144,0.3814,0.0000,2.4493,0.0988
03/30/2025 07:50:00,6.2028,7.8182,7.0212,19.0861,0.0249,0.3762,0.0000,2.4167,0.1004
03/30/2025 07:51:00,5.9037,7.4005,6.9220,17.9598,0.0231,0.3761,0.0000,2.4150,0.0997
03/30/2025 07:52:00,5.5596,6.8001,5.9836,16.3024,0.0189,0.3767,0.0000,2.4176,0.0990
03/30/2025 07:53:00,6.5640,7.9776,7.4012,15.8691,0.0215,0.3751,0.0000,2.4033,0.0988
03/30/2025 07:54:00,7.1371,9.2598,8.7398,13.2954,0.0251,0.3749,0.0000,2.3908,0.0984
03/30/2025 07:55:00,7.3989,8.7193,8.2918,11.6492,0.0247,0.3746,0.0000,2.4007,0.1016
03/30/2025 07:56:00,7.7931,8.6607,8.2377,11.6162,0.0259,0.3720,0.0000,2.3898,0.1033
03/30/2025 07:57:00,7.1576,7.8605,7.4233,11.6341,0.0238,0.3743,0.0000,2.4033,0.1037
03/30/2025 07:58:00,5.3045,5.3260,4.2063,11.8686,0.0152,0.3779,0.0000,2.4352,0.1042
03/30/2025 07:59:00,5.1015,4.9559,3.9067,10.7828,0.0154,0.3779,0.0000,2.4390,0.1039
03/30/2025 08:00:00,3.5528,2.7175,1.7696,4.1153,0.0098,0.3820,0.0000,2.4591,0.1002
03/30/2025 08:01:00,3.5329,2.7444,1.7710,4.1977,0.0100,0.3827,0.0000,2.4586,0.1007
03/30/2025 08:02:00,3.8319,3.1847,2.2117,5.5054,0.0110,0.3806,0.0001,2.4455,0.1000
03/30/2025 08:03:00,5.9059,6.6457,5.4601,15.5957,0.0236,0.3747,0.0000,2.4067,0.1055
03/30/2025 08:04:00,4.6185,5.9797,4.7333,13.7192,0.0184,0.3776,0.0000,2.4125,0.0992
03/30/2025 08:05:00,5.0404,6.9350,7.8883,16.6766,0.0284,0.3865,0.0002,2.3815,0.1021
03/30/2025 08:06:00,5.4042,7.5772,9.1956,18.4559,0.0332,0.5208,0.0002,2.3754,0.1032
03/30/2025 08:07:00,7.1713,9.5597,11.4310,21.3579,0.0407,3.2992,0.0000,2.3565,0.1027
03/30/2025 08:08:00,7.2960,9.7026,11.5647,21.7717,0.0415,3.2767,0.0000,2.3524,0.1025
03/30/2025 08:09:00,7.2277,9.6057,11.5616,21.5547,0.0405,3.2552,0.0003,2.3442,0.1021
03/30/2025 08:10:00,7.4939,9.5396,11.5955,20.8627,0.0412,3.4933,0.0001,2.5665,0.1119
03/30/2025 08:11:00,6.5905,8.2118,10.3613,17.1825,0.0388,3.4180,0.0000,2.5022,0.1081
03/30/2025 08:12:00,6.1717,7.7261,9.9247,15.7967,0.0378,3.4094,0.0000,2.4985,0.1079
03/30/2025 08:13:00,4.6957,5.3872,8.3697,8.8532,0.0371,3.4350,0.0003,2.5225,0.1076
03/30/2025 08:14:00,4.6886,5.3923,7.8680,8.9534,0.0355,3.4359,0.0001,2.5266,0.1077
03/30/2025 08:15:00,5.4680,6.5850,8.9365,12.5558,0.0381,3.4116,0.0001,2.5074,0.1074
03/30/2025 08:16:00,7.1979,9.4233,11.4082,20.9080,0.0445,3.3769,0.0002,2.4810,0.1082
03/30/2025 08:17:00,6.7383,8.4867,10.5292,18.3283,0.0403,3.3935,0.0000,2.4980,0.1081
03/30/2025 08:18:00,6.5734,8.1769,10.1059,17.4942,0.0378,3.3972,0.0000,2.5017,0.1080
03/30/2025 08:19:00,6.5450,8.0853,9.9071,17.3683,0.0372,3.3885,0.0000,2.4952,0.1076
03/30/2025 08:20:00,6.5592,8.0083,9.8687,17.3223,0.0368,3.3982,0.0000,2.5058,0.1079
03/30/2025 08:21:00,6.5247,8.3726,9.8293,18.4930,0.0365,3.4010,0.0000,2.5083,0.1088
03/30/2025 08:22:00,6.0206,7.7439,9.2685,16.8258,0.0351,3.4007,0.0000,2.5087,0.1087
03/30/2025 08:23:00,5.1272,6.3602,8.0750,12.9363,0.0326,3.4139,0.0000,2.5209,0.1083
03/30/2025 08:24:00,5.0401,6.3521,8.0520,12.9371,0.0324,3.4027,0.0000,2.5116,0.1079
03/30/2025 08:25:00,4.1984,5.0811,7.0233,8.9739,0.0317,3.4212,0.0000,2.5289,0.1078
03/30/2025 08:26:00,3.1705,3.5576,5.7189,4.3472,0.0305,3.4312,0.0000,2.5381,0.1074
03/30/2025 08:27:00,3.1813,3.6245,5.7553,4.4153,0.0308,3.4343,0.0000,2.5399,0.1076
03/30/2025 08:28:00,5.5936,7.3268,9.0985,15.2363,0.0383,3.3908,0.0001,2.5054,0.1085
03/30/2025 08:29:00,6.9118,9.5692,11.0297,21.8291,0.0437,3.3547,0.0005,2.4759,0.1088
03/30/2025 08:30:00,6.4347,8.9224,10.7282,19.7535,0.0398,3.3562,0.0001,2.4766,0.1088
03/30/2025 08:31:00,8.9944,12.2310,13.9778,18.6997,0.0459,3.3184,0.0003,2.4407,0.1067
03/30/2025 08:32:00,8.5746,11.7709,13.4671,18.6601,0.0434,3.3292,0.0002,2.4520,0.1071
03/30/2025 08:33:00,7.9246,10.5527,12.5566,16.0509,0.0397,3.3409,0.0001,2.4645,0.1067
03/30/2025 08:34:00,7.3281,8.8030,11.4433,11.7359,0.0373,3.3420,0.0001,2.4689,0.1048
03/30/2025 08:35:00,7.3949,7.7591,10.0107,16.5070,0.0330,3.3498,0.0000,2.4846,0.1053
03/30/2025 08:36:00,6.9259,7.1806,9.0883,17.2810,0.0323,3.3528,0.0000,2.4882,0.1056
