Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/30/2025 08:37:00,6.9646,7.4041,9.3612,17.2459,0.0332,3.3425,0.0000,2.4795,0.1055
03/30/2025 08:38:00,5.7978,5.5081,7.8225,11.1294,0.0327,3.3655,0.0000,2.4998,0.1051
03/30/2025 08:39:00,5.2850,4.7255,7.1912,8.8504,0.0320,3.3794,0.0000,2.5136,0.1053
03/30/2025 08:40:00,6.4817,6.6361,8.8808,14.9859,0.0356,3.3583,0.0001,2.4965,0.1060
03/30/2025 08:41:00,7.6469,8.6839,10.6925,20.5279,0.0406,3.3400,0.0001,2.4813,0.1068
03/30/2025 08:42:00,7.1730,7.8065,9.8305,18.0541,0.0360,3.3474,0.0000,2.4872,0.1063
03/30/2025 08:43:00,6.7325,7.5199,9.4441,17.3650,0.0335,3.3456,0.0000,2.4842,0.1065
03/30/2025 08:44:00,5.9411,7.4996,9.3718,17.3785,0.0330,3.3467,0.0000,2.4822,0.1075
03/30/2025 08:45:00,5.7651,7.3288,9.7558,17.3083,0.0332,3.3413,0.0000,2.4777,0.1075
03/30/2025 08:46:00,5.7618,7.1525,9.1026,17.2943,0.0309,3.3504,0.0000,2.4880,0.1077
03/30/2025 08:47:00,5.8299,7.2474,9.2239,17.1688,0.0317,3.3430,0.0000,2.4818,0.1072
03/30/2025 08:48:00,5.8411,7.6170,9.1681,18.2539,0.0318,3.3495,0.0000,2.4854,0.1084
03/30/2025 08:49:00,5.8199,7.7908,9.1101,18.7386,0.0315,3.3462,0.0001,2.4799,0.1085
03/30/2025 08:50:00,3.9089,4.7534,6.5493,9.7495,0.0279,3.3863,0.0001,2.5130,0.1076
03/30/2025 08:51:00,3.5678,4.2647,6.0291,8.2135,0.0277,3.3943,0.0000,2.5188,0.1075
03/30/2025 08:52:00,4.0323,4.9814,6.7792,10.4549,0.0299,3.3876,0.0000,2.5144,0.1077
03/30/2025 08:53:00,6.2644,8.3395,10.0707,20.4937,0.0381,3.3457,0.0004,2.4807,0.1087
03/30/2025 08:54:00,6.4418,8.6279,9.9672,21.2946,0.0373,3.3468,0.0004,2.4831,0.1088
03/30/2025 08:55:00,6.0359,7.9997,9.4107,19.2003,0.0339,3.3502,0.0000,2.4862,0.1084
03/30/2025 08:56:00,5.6695,7.4827,8.8745,17.1559,0.0329,3.3544,0.0000,2.4888,0.1082
03/30/2025 08:57:00,4.9199,6.2136,7.8188,12.9190,0.0314,3.3736,0.0000,2.5038,0.1077
03/30/2025 08:58:00,4.9568,6.3752,7.9919,13.0138,0.0325,3.3730,0.0000,2.5044,0.1080
03/30/2025 08:59:00,5.0029,6.4534,8.5289,12.9549,0.0341,3.3699,0.0000,2.5011,0.1080
03/30/2025 09:00:00,5.0466,6.2326,8.2256,12.1832,0.0334,3.3719,0.0000,2.5069,0.1076
03/30/2025 09:01:00,5.1023,6.2051,8.4277,12.0589,0.0335,3.3652,0.0000,2.5026,0.1073
03/30/2025 09:02:00,5.7460,7.2674,9.3503,15.2029,0.0346,3.3549,0.0001,2.4945,0.1078
03/30/2025 09:03:00,4.4852,5.3969,7.7372,9.5021,0.0340,3.3710,0.0002,2.5070,0.1073
03/30/2025 09:04:00,4.4210,5.2791,7.5976,9.1350,0.0342,3.3766,0.0001,2.5107,0.1073
03/30/2025 09:05:00,6.4709,8.6491,10.4885,19.1643,0.0410,3.3437,0.0005,2.4827,0.1084
03/30/2025 09:06:00,6.6308,8.8808,10.6025,20.1552,0.0396,3.3379,0.0006,2.4768,0.1082
03/30/2025 09:07:00,6.2802,8.1452,9.9214,18.0785,0.0365,3.3466,0.0000,2.4847,0.1078
03/30/2025 09:08:00,6.1651,7.9990,9.8047,17.5781,0.0354,3.3415,0.0000,2.4800,0.1075
03/30/2025 09:09:00,6.1326,7.8856,9.7673,17.3808,0.0352,3.3363,0.0001,2.4761,0.1073
03/30/2025 09:10:00,7.5352,9.7497,11.8074,17.2819,0.0388,3.3107,0.0005,2.4507,0.1062
03/30/2025 09:11:00,8.4744,11.1727,13.3951,17.2276,0.0419,3.3070,0.0005,2.4480,0.1060
03/30/2025 09:12:00,8.4487,11.1818,13.4308,17.2606,0.0420,3.3143,0.0003,2.4552,0.1063
03/30/2025 09:13:00,8.6236,11.0398,13.2146,17.3861,0.0411,3.3176,0.0002,2.4590,0.1061
03/30/2025 09:14:00,9.5246,11.2824,13.5347,20.3033,0.0408,3.3051,0.0001,2.4543,0.1053
03/30/2025 09:15:00,6.3828,7.0422,8.6963,16.7554,0.0330,3.3598,0.0000,2.5025,0.1073
03/30/2025 09:16:00,6.2431,6.8890,8.4821,16.4272,0.0326,3.3525,0.0000,2.4948,0.1070
03/30/2025 09:17:00,6.0394,6.3335,8.1261,12.9767,0.0323,3.3534,0.0001,2.4943,0.1062
03/30/2025 09:18:00,7.9767,9.5250,11.0189,22.5025,0.0395,3.3210,0.0000,2.4676,0.1071
03/30/2025 09:19:00,7.2347,8.2457,9.8567,18.4388,0.0352,3.3339,0.0000,2.4779,0.1064
03/30/2025 09:20:00,6.0899,6.5575,8.2193,13.2775,0.0302,3.3491,0.0000,2.4884,0.1059
03/30/2025 09:21:00,6.0708,6.3446,7.9981,12.9471,0.0293,3.3572,0.0000,2.4949,0.1057
03/30/2025 09:22:00,5.6649,6.2953,8.2783,13.0754,0.0299,3.3539,0.0000,2.4891,0.1066
03/30/2025 09:23:00,4.3257,6.4322,7.8328,13.2398,0.0280,3.3698,0.0000,2.4938,0.1144
03/30/2025 09:24:00,4.0952,6.4977,8.0023,13.1399,0.0287,3.3742,0.0001,2.4986,0.1168
03/30/2025 09:25:00,4.1686,6.5928,8.0452,13.1720,0.0294,3.3683,0.0003,2.4929,0.1165
03/30/2025 09:26:00,4.1794,6.6418,8.1243,13.0886,0.0297,3.3630,0.0000,2.4874,0.1160
03/30/2025 09:27:00,3.6529,5.4585,7.6130,9.4924,0.0293,3.3672,0.0002,2.4941,0.1106
03/30/2025 09:28:00,2.7928,4.0244,6.4880,5.1821,0.0285,3.3803,0.0002,2.5037,0.1078
03/30/2025 09:29:00,4.1343,6.0015,8.1291,11.2137,0.0324,3.3551,0.0008,2.4841,0.1082
03/30/2025 09:30:00,6.2846,9.3216,10.9688,21.1548,0.0403,3.3115,0.0023,2.4496,0.1099
03/30/2025 09:31:00,5.8005,8.4970,10.0944,18.7784,0.0353,3.3252,0.0005,2.4614,0.1119
03/30/2025 09:32:00,5.5600,8.1525,9.7156,17.8237,0.0328,3.3326,0.0002,2.4690,0.1149
03/30/2025 09:33:00,5.5232,7.9993,9.5833,17.4299,0.0323,3.3282,0.0003,2.4646,0.1136
03/30/2025 09:34:00,5.5107,7.9639,9.6961,17.3560,0.0324,3.3301,0.0006,2.4680,0.1146
03/30/2025 09:35:00,5.5385,7.9518,9.6689,17.3596,0.0324,3.3317,0.0003,2.4691,0.1144
03/30/2025 09:36:00,5.4904,7.9788,9.7375,17.3721,0.0326,3.3312,0.0003,2.4702,0.1148
03/30/2025 09:37:00,6.4964,9.4465,10.9685,21.8445,0.0351,3.3202,0.0010,2.4618,0.1163
03/30/2025 09:38:00,6.7554,9.9487,11.2778,23.4339,0.0363,3.3126,0.0030,2.4535,0.1161
03/30/2025 09:39:00,6.1058,9.0751,10.4756,20.9288,0.0350,3.3198,0.0031,2.4580,0.1142
03/30/2025 09:40:00,4.8668,7.0796,8.9938,15.0121,0.0331,3.3309,0.0005,2.4675,0.1094
03/30/2025 09:41:00,4.7714,7.2358,8.9314,15.7111,0.0323,3.3374,0.0001,2.4731,0.1136
03/30/2025 09:42:00,4.8887,7.7258,9.0567,17.6926,0.0321,3.3309,0.0010,2.4655,0.1167
03/30/2025 09:43:00,4.8198,7.6937,9.1308,17.8189,0.0334,3.3316,0.0012,2.4661,0.1162
03/30/2025 09:44:00,3.9627,6.3755,7.8395,14.2114,0.0274,3.3447,0.0001,2.4763,0.1162
03/30/2025 09:45:00,3.7389,5.9705,7.9387,13.1806,0.0268,3.3511,0.0005,2.4818,0.1165
03/30/2025 09:46:00,3.7672,6.0633,7.6353,13.0716,0.0261,3.3490,0.0000,2.4814,0.1167
03/30/2025 09:47:00,3.5743,5.7828,7.3694,13.0465,0.0238,3.3521,0.0001,2.4844,0.1169
03/30/2025 09:48:00,3.3944,5.5829,7.1502,13.1656,0.0227,3.3500,0.0000,2.4825,0.1171
03/30/2025 09:49:00,3.3270,5.2917,6.8900,13.0267,0.0210,3.3483,0.0000,2.4816,0.1169
03/30/2025 09:50:00,3.0482,4.9187,6.3789,13.1730,0.0179,3.3478,0.0000,2.4790,0.1172
03/30/2025 09:51:00,5.8280,8.9053,10.5714,13.0684,0.0281,3.3142,0.0002,2.4449,0.1162
03/30/2025 09:52:00,5.8262,7.5039,9.4956,9.3999,0.0264,3.3309,0.0000,2.4648,0.1081
03/30/2025 09:53:00,4.5232,4.7417,7.4175,3.8412,0.0198,3.3626,0.0000,2.4963,0.1056
03/30/2025 09:54:00,6.9370,8.1543,10.8831,8.4692,0.0319,3.3199,0.0001,5.1344,0.1051
03/30/2025 09:55:00,9.2818,12.1674,14.1304,20.9316,0.0377,3.2817,0.0000,9.4759,0.1075
03/30/2025 09:56:00,6.9399,8.7832,10.3542,19.2733,0.0288,3.3323,0.0000,9.7457,0.1079
03/30/2025 09:57:00,6.8036,8.5819,10.0727,18.0034,0.0275,3.3261,0.0001,9.6767,0.1075
03/30/2025 09:58:00,6.7803,8.4017,9.9915,17.4962,0.0271,3.3251,0.0000,9.6504,0.1070
03/30/2025 09:59:00,7.1692,9.2235,10.5112,19.4952,0.0285,3.3163,0.0000,9.6045,0.1089
03/30/2025 10:00:00,9.0802,12.3127,13.4027,22.7974,0.0477,5.5721,0.0017,9.4848,0.1081
03/30/2025 10:01:00,9.9326,14.3320,15.2847,23.3399,0.0652,6.7629,0.0018,9.3705,0.1071
03/30/2025 10:02:00,8.8999,12.7145,13.5213,23.7704,0.0484,6.6353,0.0019,9.4688,0.1084
03/30/2025 10:03:00,8.0919,12.5602,13.3285,23.6303,0.0471,7.0278,0.0014,9.4784,0.1159
03/30/2025 10:04:00,7.5939,12.0280,12.8453,22.1365,0.0451,6.9720,0.0013,9.5200,0.1157
03/30/2025 10:05:00,5.1181,8.1461,9.7053,10.6459,0.0385,7.1047,0.0007,9.6726,0.1095
03/30/2025 10:06:00,4.6985,7.4426,9.2282,9.2667,0.0367,7.0494,0.0006,9.6306,0.1092
03/30/2025 10:07:00,4.5491,7.0170,8.8932,11.1002,0.0356,7.0660,0.0011,7.0939,0.1111
03/30/2025 10:08:00,5.7243,9.2798,10.2990,22.6382,0.0410,6.9902,0.0031,2.4893,0.1172
03/30/2025 10:09:00,5.3075,8.6264,9.6351,20.2664,0.0379,6.9899,0.0001,2.4860,0.1177
03/30/2025 10:10:00,5.3328,8.5831,9.5183,19.1569,0.0378,6.9730,0.0000,2.4794,0.1171
03/30/2025 10:11:00,5.3161,8.5721,9.6096,18.2792,0.0388,6.9587,0.0001,2.4856,0.1165
03/30/2025 10:12:00,4.1363,6.9124,8.3165,13.0019,0.0367,6.9805,0.0001,2.4978,0.1128
03/30/2025 10:13:00,4.1487,6.9901,8.3527,13.1207,0.0363,6.9848,0.0001,2.5019,0.1130
03/30/2025 10:14:00,4.0932,7.0470,8.5829,13.2280,0.0365,6.9814,0.0004,2.5007,0.1141
03/30/2025 10:15:00,4.0929,7.1138,8.3369,13.2552,0.0360,6.9744,0.0002,2.4995,0.1136
03/30/2025 10:16:00,4.1009,7.0906,8.4389,13.1052,0.0364,6.9636,0.0001,2.4997,0.1137
03/30/2025 10:17:00,3.4821,6.1547,7.6738,10.3086,0.0361,6.9790,0.0003,2.5079,0.1128
03/30/2025 10:18:00,2.2257,4.2047,6.0525,4.4057,0.0340,7.0058,0.0011,2.5254,0.1097
03/30/2025 10:19:00,2.9916,5.4136,7.0839,8.0361,0.0368,6.9771,0.0002,2.5098,0.1102
03/30/2025 10:20:00,4.8208,8.1204,9.6732,15.9851,0.0451,6.9131,0.0000,2.4808,0.1103
03/30/2025 10:21:00,4.4884,7.2030,8.9179,13.2804,0.0399,6.9316,0.0000,2.4932,0.1095
03/30/2025 10:22:00,5.4940,8.6954,10.0672,17.6481,0.0411,6.9101,0.0003,2.4834,0.1104
03/30/2025 10:23:00,6.5002,10.3899,11.5038,22.7760,0.0444,6.8566,0.0020,2.4600,0.1126
03/30/2025 10:24:00,6.6064,10.6226,11.7360,23.6526,0.0449,6.8438,0.0033,2.4529,0.1126
03/30/2025 10:25:00,6.5176,10.6578,11.6856,23.8766,0.0431,6.8446,0.0036,2.4556,0.1148
03/30/2025 10:26:00,6.5507,10.6049,11.5843,23.7898,0.0425,6.8417,0.0027,2.4575,0.1143
03/30/2025 10:27:00,5.8885,9.4707,11.0908,20.4683,0.0425,6.8404,0.0016,2.4564,0.1130
03/30/2025 10:28:00,5.3827,8.4218,10.0743,17.4066,0.0398,6.8559,0.0001,2.4649,0.1097
03/30/2025 10:29:00,4.5603,7.1958,9.5272,13.6166,0.0395,6.8643,0.0001,2.4701,0.1089
03/30/2025 10:30:00,3.8256,5.6645,7.8670,8.9742,0.0389,6.8929,0.0001,2.4880,0.1081
03/30/2025 10:31:00,4.6742,5.6908,8.2962,9.0417,0.0411,6.8787,0.0004,2.4846,0.1068
03/30/2025 10:32:00,5.7367,7.4151,9.4956,13.8708,0.0451,6.8393,0.0006,2.4659,0.1071
03/30/2025 10:33:00,9.8712,13.5962,15.8179,20.4793,0.0627,6.7415,0.0008,2.4033,0.1062
03/30/2025 10:34:00,9.1353,12.5301,14.6089,18.0837,0.0575,6.7949,0.0002,2.4279,0.1064
03/30/2025 10:35:00,9.0144,12.6644,14.7868,18.2136,0.0562,6.7957,0.0007,2.4254,0.1069
03/30/2025 10:36:00,9.1263,12.7435,14.0635,18.4636,0.0549,6.7914,0.0000,2.4221,0.1066
03/30/2025 10:37:00,9.0205,12.6621,13.8640,18.5414,0.0540,6.7862,0.0003,2.4208,0.1066
03/30/2025 10:38:00,8.7169,10.2358,11.4782,18.6714,0.0508,6.8122,0.0021,2.4478,0.1065
03/30/2025 10:39:00,6.4991,7.6753,9.0216,13.9674,0.0441,6.8437,0.0012,2.4739,0.1059
03/30/2025 10:40:00,6.2527,7.2973,8.7037,12.9361,0.0423,6.8404,0.0004,2.4729,0.1057
03/30/2025 10:41:00,6.0963,7.2272,8.7311,12.8096,0.0430,6.8259,0.0007,2.4658,0.1056
03/30/2025 10:42:00,4.2947,5.5208,7.2417,7.8159,0.0392,6.8655,0.0003,2.4851,0.1066
03/30/2025 10:43:00,3.5315,4.6349,6.5212,5.5187,0.0365,6.8729,0.0004,2.4932,0.1066
03/30/2025 10:44:00,5.4870,7.9073,9.2674,15.4751,0.0436,6.8235,0.0004,2.4636,0.1078
03/30/2025 10:45:00,6.8381,10.1750,11.3133,22.3766,0.0501,6.7908,0.0005,2.4448,0.1087
03/30/2025 10:46:00,6.3110,9.4153,10.7932,20.1826,0.0449,6.7978,0.0001,2.4476,0.1085
03/30/2025 10:47:00,6.0874,8.8785,10.1245,18.6375,0.0402,6.8057,0.0004,2.4562,0.1082
03/30/2025 10:48:00,6.0884,8.6475,10.0290,17.9070,0.0406,6.8089,0.0004,2.4581,0.1077
03/30/2025 10:49:00,5.5214,7.5603,9.1940,14.5602,0.0393,6.8094,0.0004,2.4597,0.1070
03/30/2025 10:50:00,5.3009,7.3328,9.3411,13.4916,0.0381,6.8111,0.0016,2.4638,0.1073
03/30/2025 10:51:00,6.1077,8.7222,10.0252,17.4489,0.0410,6.7895,0.0008,2.4516,0.1074
03/30/2025 10:52:00,6.1141,8.7592,10.2364,17.5936,0.0426,6.7662,0.0006,2.4383,0.1069
03/30/2025 10:53:00,6.1548,8.7771,10.2960,17.6150,0.0412,6.7687,0.0003,2.4433,0.1071
03/30/2025 10:54:00,5.0232,6.8484,8.7907,11.7464,0.0409,6.8072,0.0006,2.4632,0.1068
03/30/2025 10:55:00,4.4230,6.0074,8.1742,9.1357,0.0394,6.8149,0.0008,2.4689,0.1066
03/30/2025 10:56:00,4.4536,6.0039,8.1902,9.1046,0.0397,6.8019,0.0000,2.4645,0.1064
03/30/2025 10:57:00,5.7343,8.2621,10.1706,15.5771,0.0459,6.7683,0.0006,2.4438,0.1071
03/30/2025 10:58:00,6.7202,10.0249,11.7320,20.6770,0.0508,6.7385,0.0001,2.4289,0.1077
03/30/2025 10:59:00,6.2712,9.1873,10.9665,18.2747,0.0456,6.7481,0.0003,2.4358,0.1072
03/30/2025 11:00:00,6.2376,8.9657,10.6485,17.5586,0.0433,6.7539,0.0008,2.4385,0.1070
03/30/2025 11:01:00,6.2485,8.9669,10.6368,17.4765,0.0441,6.7536,0.0003,2.4364,0.1069
03/30/2025 11:02:00,6.2954,9.2602,11.0649,18.1275,0.0445,6.7444,0.0005,2.4316,0.1072
03/30/2025 11:03:00,6.3641,9.6647,10.5091,19.0763,0.0434,6.7547,0.0005,2.4410,0.1081
03/30/2025 11:04:00,6.2461,9.6720,11.1328,19.0930,0.0444,6.7480,0.0005,2.4418,0.1085
03/30/2025 11:05:00,6.7743,10.1576,11.2634,20.7285,0.0454,6.7452,0.0002,2.4394,0.1082
03/30/2025 11:06:00,7.5298,11.2971,12.2918,24.0659,0.0502,6.7202,0.0006,2.4250,0.1082
03/30/2025 11:07:00,6.4835,9.4201,10.8435,18.5181,0.0491,6.7479,0.0006,2.4409,0.1076
03/30/2025 11:08:00,5.8098,7.6755,9.3255,13.7132,0.0455,6.7579,0.0006,2.4489,0.1057
03/30/2025 11:09:00,6.3862,7.7946,9.8204,14.2246,0.0487,6.6753,0.0031,2.4123,0.1024
03/30/2025 11:10:00,7.5686,10.2958,11.7260,21.6885,0.0537,6.6116,0.0028,2.3758,0.1052
03/30/2025 11:11:00,5.4547,7.6329,9.1661,13.9158,0.0427,6.6564,0.0005,2.4019,0.1032
03/30/2025 11:12:00,5.1731,7.1296,8.6196,12.6122,0.0393,6.6504,0.0006,2.4015,0.1028
03/30/2025 11:13:00,5.1649,7.0678,8.8562,12.5732,0.0398,6.6620,0.0005,2.4042,0.1031
03/30/2025 11:14:00,5.0454,6.9346,8.4019,12.4538,0.0375,6.6569,0.0010,2.3994,0.1027
03/30/2025 11:15:00,4.9865,6.4439,8.8740,11.3597,0.0390,6.6540,0.0019,2.4032,0.1023
03/30/2025 11:16:00,5.0090,6.2762,8.3760,11.0861,0.0373,6.6588,0.0020,2.4091,0.1020
03/30/2025 11:17:00,7.6949,10.0861,12.7629,10.8492,0.0479,6.5842,0.0018,2.3574,0.1001
03/30/2025 11:18:00,7.2585,9.7869,12.8488,11.2313,0.0482,6.6114,0.0029,2.3634,0.1004
03/30/2025 11:19:00,7.2558,9.4861,12.2514,10.8406,0.0469,6.6080,0.0015,2.3681,0.1001
03/30/2025 11:20:00,6.9054,8.6790,11.4859,8.5909,0.0481,6.6463,0.0012,2.3884,0.1003
03/30/2025 11:21:00,6.8616,8.5846,11.3918,8.6228,0.0476,6.6591,0.0014,2.3915,0.1004
03/30/2025 11:22:00,6.4136,8.2106,10.8109,14.3836,0.0463,6.6520,0.0021,2.3997,0.1024
03/30/2025 11:23:00,6.8181,9.1170,11.4576,19.9599,0.0492,6.6120,0.0014,2.3905,0.1033
03/30/2025 11:24:00,5.8046,8.2961,10.6929,17.5591,0.0430,6.6464,0.0009,2.4009,0.1046
03/30/2025 11:25:00,5.3747,8.0627,9.9942,16.9190,0.0381,6.6654,0.0001,2.4098,0.1053
03/30/2025 11:26:00,5.3119,8.0789,9.9040,16.9828,0.0382,6.6677,0.0003,2.4134,0.1057
03/30/2025 11:27:00,6.3066,9.7320,11.4046,21.8357,0.0411,6.6546,0.0011,2.4042,0.1065
03/30/2025 11:28:00,6.4807,9.9815,11.8341,22.6915,0.0425,6.6399,0.0007,2.3973,0.1064
03/30/2025 11:29:00,6.5567,10.0835,11.8737,22.6699,0.0429,6.6381,0.0008,2.3954,0.1061
03/30/2025 11:30:00,6.7455,10.5145,11.8669,23.4691,0.0450,6.6167,0.0006,2.3801,0.1061
03/30/2025 11:31:00,6.7686,10.4448,11.7888,23.4217,0.0446,6.6186,0.0003,2.3784,0.1058
03/30/2025 11:32:00,5.0009,7.8736,9.5636,16.0336,0.0402,6.6626,0.0003,2.4014,0.1054
03/30/2025 11:33:00,3.6932,5.7539,7.9307,10.0398,0.0364,6.6948,0.0002,2.4254,0.1051
03/30/2025 11:34:00,4.8450,7.6208,9.3822,15.5217,0.0416,6.6534,0.0002,2.4025,0.1054
03/30/2025 11:35:00,5.9791,9.5518,11.0742,21.0793,0.0459,6.6163,0.0002,2.3826,0.1058
03/30/2025 11:36:00,4.9953,8.1912,9.6116,17.1417,0.0388,6.6378,0.0001,2.3954,0.1055
03/30/2025 11:37:00,3.9889,6.5765,8.3254,12.3903,0.0345,6.6520,0.0001,2.4051,0.1049
03/30/2025 11:38:00,4.0603,6.6017,8.3256,12.3549,0.0349,6.6555,0.0000,2.4052,0.1048
03/30/2025 11:39:00,4.1009,6.6704,8.3255,12.3307,0.0360,6.6415,0.0001,2.4048,0.1048
03/30/2025 11:40:00,4.0901,6.7075,8.6463,12.4630,0.0359,6.6486,0.0004,2.4033,0.1050
03/30/2025 11:41:00,3.9760,6.4763,7.9916,12.4442,0.0326,6.6664,0.0004,2.4072,0.1048
03/30/2025 11:42:00,3.7690,6.0114,7.7728,12.0452,0.0306,6.6671,0.0001,2.4163,0.1049
03/30/2025 11:43:00,3.6885,5.5802,7.6349,11.2340,0.0291,6.6733,0.0004,2.5713,0.1046
03/30/2025 11:44:00,4.2320,6.1948,8.4789,6.1844,0.0336,6.6660,0.0010,9.0845,0.1028
03/30/2025 11:45:00,3.6900,5.2639,7.8183,2.9346,0.0348,6.6976,0.0010,9.5064,0.1022
03/30/2025 11:46:00,3.8143,5.3865,8.4143,3.1986,0.0364,6.6911,0.0010,9.4713,0.1020
03/30/2025 11:47:00,6.0272,8.8435,10.9877,13.0395,0.0450,6.6404,0.0010,9.3311,0.1030
03/30/2025 11:48:00,8.0281,12.1345,13.8268,22.6672,0.0525,6.5999,0.0022,9.2204,0.1042
03/30/2025 11:49:00,8.3832,13.0454,14.4500,24.2737,0.0519,6.6067,0.0018,9.1913,0.1095
03/30/2025 11:50:00,8.0742,12.6577,14.1018,22.3385,0.0485,6.6103,0.0004,9.1715,0.1119
03/30/2025 11:51:00,8.8814,12.5761,14.2210,22.1149,0.0523,6.6019,0.0014,9.1806,0.1061
03/30/2025 11:52:00,9.3925,12.5441,14.1500,21.9675,0.0521,6.5979,0.0017,9.1621,0.1033
03/30/2025 11:53:00,9.3978,12.5325,14.1271,22.1023,0.0522,6.5909,0.0024,9.1421,0.1031
03/30/2025 11:54:00,8.4656,10.9570,12.7539,17.5124,0.0475,6.6172,0.0025,9.1932,0.1020
03/30/2025 11:55:00,8.3868,10.4931,11.3715,16.5185,0.0423,6.6368,0.0038,9.2466,0.1030
03/30/2025 11:56:00,8.4598,10.3818,9.2425,16.2692,0.0364,6.6396,0.0044,9.2674,0.1036
03/30/2025 11:57:00,7.1794,8.8544,7.8703,10.7337,0.0360,6.6573,0.0025,9.0634,0.1041
03/30/2025 11:58:00,5.7740,7.2673,5.8736,10.0055,0.0328,6.6692,0.0003,4.4775,0.1031
03/30/2025 11:59:00,5.1624,6.4752,5.2323,9.8786,0.0313,6.6566,0.0001,2.4317,0.1013
03/30/2025 12:00:00,6.8795,9.0796,7.5349,17.7279,0.0373,6.6045,0.0008,2.4018,0.1063
03/30/2025 12:01:00,9.3247,12.3518,11.4129,20.3831,0.0462,6.5546,0.0010,2.3634,0.1071
03/30/2025 12:02:00,9.2887,12.3525,11.1655,17.9590,0.0420,6.5605,0.0008,2.3615,0.1060
03/30/2025 12:03:00,9.0766,12.0521,10.8889,17.3648,0.0399,6.5561,0.0003,2.3622,0.1054
03/30/2025 12:04:00,8.4402,10.9516,9.9718,14.3239,0.0381,6.5658,0.0009,2.3675,0.1040
03/30/2025 12:05:00,7.0298,8.8938,8.1990,11.7885,0.0264,3.4000,0.0001,2.3934,0.0989
03/30/2025 12:06:00,6.1794,7.5925,6.8122,11.9613,0.0150,0.3761,0.0000,2.4055,0.0979
03/30/2025 12:07:00,4.2606,5.0183,3.7235,12.1129,0.0038,0.3799,0.0000,2.4333,0.0992
03/30/2025 12:08:00,4.0634,4.8321,3.4368,12.2607,0.0038,0.3812,0.0000,2.4353,0.0995
03/30/2025 12:09:00,4.1059,4.7954,3.4608,12.1173,0.0032,0.3809,0.0000,2.4367,0.0993
03/30/2025 12:10:00,3.6623,4.0374,2.9108,9.6280,0.0041,0.3830,0.0000,2.4461,0.0992
03/30/2025 12:11:00,3.6766,3.8709,3.0470,8.8923,0.0061,0.3830,0.0000,2.4408,0.0987
03/30/2025 12:12:00,3.7096,3.8839,3.0683,8.9429,0.0057,0.3830,0.0000,2.4434,0.0987
03/30/2025 12:13:00,5.5515,6.5847,5.5945,16.9378,0.0149,0.3785,0.0000,2.4209,0.0995
03/30/2025 12:14:00,6.2271,7.6514,6.5558,20.1009,0.0183,0.3771,0.0000,2.4121,0.0998
03/30/2025 12:15:00,6.6012,8.2892,6.9795,21.7797,0.0164,0.3767,0.0000,2.4081,0.1000
03/30/2025 12:16:00,5.4886,6.6956,5.8916,16.8098,0.0125,0.3791,0.0000,2.4159,0.0996
03/30/2025 12:17:00,5.5853,6.5585,5.4911,16.4925,0.0110,0.3783,0.0000,2.4225,0.0993
03/30/2025 12:18:00,5.4732,6.4618,5.2847,16.5978,0.0089,0.3777,0.0000,2.4176,0.0991
03/30/2025 12:19:00,5.3718,6.2379,5.0330,16.6014,0.0063,0.3772,0.0000,2.4172,0.0990
03/30/2025 12:20:00,5.2668,6.0819,5.0844,16.5832,0.0073,0.3788,0.0000,2.4230,0.0997
03/30/2025 12:21:00,5.2409,6.1459,4.9369,16.7395,0.0076,0.3791,0.0000,2.4235,0.0997
03/30/2025 12:22:00,5.3443,6.2354,5.1206,16.6186,0.0079,0.3794,0.0000,2.4295,0.0997
03/30/2025 12:23:00,3.7796,4.1730,3.3708,10.2228,0.0044,0.3846,0.0000,2.4437,0.0996
03/30/2025 12:24:00,2.5494,3.6354,2.8995,8.7003,0.0004,0.3867,0.0000,2.4470,0.1005
03/30/2025 12:25:00,2.5721,3.7254,2.9330,8.8694,0.0014,0.3858,0.0000,2.4419,0.1005
03/30/2025 12:26:00,4.4387,7.0677,6.0484,18.3305,0.0141,0.3834,0.0000,2.4153,0.1025
03/30/2025 12:27:00,5.0386,7.8776,6.3065,20.7749,0.0158,0.3806,0.0000,2.4131,0.1025
03/30/2025 12:28:00,4.5159,6.9672,5.5090,18.3892,0.0087,0.3813,0.0000,2.4200,0.1021
03/30/2025 12:29:00,4.1608,6.5538,5.0944,17.8643,0.0061,0.3832,0.0000,2.4258,0.1023
03/30/2025 12:30:00,3.7254,6.0263,5.0624,17.6554,0.0079,0.3841,0.0000,2.4233,0.1023
03/30/2025 12:31:00,3.8959,6.2514,4.7829,18.1596,0.0049,0.3829,0.0000,2.4204,0.1023
03/30/2025 12:32:00,4.9943,7.8026,6.1653,22.4668,0.0124,0.3791,0.0000,2.4058,0.1025
03/30/2025 12:33:00,4.5964,7.2860,5.7207,20.7690,0.0110,0.3806,0.0000,2.4094,0.1021
03/30/2025 12:34:00,4.5738,7.0809,5.5546,17.8958,0.0134,2.7059,0.0000,2.4114,0.1018
03/30/2025 12:35:00,4.6142,7.0591,5.4507,17.8518,0.0128,3.3573,0.0000,2.4154,0.1020
03/30/2025 12:36:00,2.9792,4.7901,3.3820,11.4639,0.0073,3.3733,0.0000,2.4381,0.1018
03/30/2025 12:37:00,2.2623,3.6630,2.4439,7.8700,0.0051,3.3761,0.0000,2.4478,0.1011
03/30/2025 12:38:00,1.4778,2.0683,1.4413,2.9770,0.0041,3.3864,0.0000,2.4641,0.1004
03/30/2025 12:39:00,3.0608,4.4304,3.6675,10.0849,0.0112,3.3513,0.0000,2.4397,0.1010
03/30/2025 12:40:00,3.8071,5.6040,5.0584,13.9193,0.0160,3.3334,0.0000,2.4278,0.1017
03/30/2025 12:41:00,4.2692,4.7330,3.7752,11.6710,0.0074,3.3393,0.0000,2.4402,0.0997
03/30/2025 12:42:00,4.2294,4.6083,3.6442,11.3329,0.0065,3.3413,0.0000,2.4458,0.0999
03/30/2025 12:43:00,4.5296,5.1395,4.1003,12.6922,0.0080,3.3316,0.0000,2.4401,0.1003
03/30/2025 12:44:00,5.3738,6.4819,5.2998,16.3879,0.0117,3.3136,0.0000,2.4276,0.1006
03/30/2025 12:45:00,5.5567,6.7095,5.5171,16.7019,0.0134,3.3061,0.0000,2.4232,0.1004
03/30/2025 12:46:00,6.1754,7.8357,6.5573,16.7846,0.0238,5.5720,0.0013,2.4154,0.1011
03/30/2025 12:47:00,8.8959,12.0604,11.3562,16.5201,0.0416,6.7369,0.0025,2.3738,0.1036
03/30/2025 12:48:00,8.7636,11.4725,11.0812,16.1373,0.0421,6.7329,0.0014,2.3753,0.1052
03/30/2025 12:49:00,7.4092,9.2752,9.2233,9.6824,0.0404,6.7747,0.0005,2.3862,0.1019
03/30/2025 12:50:00,7.0709,8.6982,8.8174,8.3888,0.0396,6.7696,0.0007,2.3896,0.0997
03/30/2025 12:51:00,7.8513,8.6229,9.0589,8.4426,0.0419,6.7598,0.0014,2.3918,0.1030
03/30/2025 12:52:00,8.1459,9.3779,9.0350,16.6980,0.0428,6.7452,0.0024,2.3923,0.1065
03/30/2025 12:53:00,7.3896,9.8643,8.5744,21.9105,0.0397,6.7015,0.0015,2.3810,0.1080
03/30/2025 12:54:00,7.2756,10.7684,9.1359,24.6712,0.0387,6.6778,0.0019,2.3687,0.1058
03/30/2025 12:55:00,6.7850,10.4518,8.6016,23.7308,0.0357,6.6809,0.0008,2.3788,0.1031
03/30/2025 12:56:00,6.8433,10.3514,8.5373,23.2766,0.0361,6.6911,0.0004,2.3838,0.1029
03/30/2025 12:57:00,6.8799,10.3244,8.6729,23.1746,0.0362,6.6930,0.0001,2.3898,0.1031
03/30/2025 12:58:00,6.7825,10.2766,8.6638,23.1753,0.0360,6.6813,0.0005,2.3900,0.1031
03/30/2025 12:59:00,5.7026,8.7559,7.2580,18.8734,0.0317,6.7151,0.0002,2.4127,0.1033
03/30/2025 13:00:00,5.3403,8.3572,6.8669,17.7812,0.0301,6.7146,0.0001,2.4166,0.1033
03/30/2025 13:01:00,4.4485,6.9681,5.5821,13.8093,0.0275,6.7300,0.0000,2.4239,0.1026
03/30/2025 13:02:00,2.4320,4.1182,2.9831,5.1993,0.0242,6.7781,0.0000,2.4506,0.1017
03/30/2025 13:03:00,2.2176,3.8443,2.7550,4.2293,0.0236,6.7777,0.0001,2.4580,0.1022
03/30/2025 13:04:00,2.2068,3.8258,2.7855,4.2923,0.0238,6.7740,0.0001,2.4576,0.1021
03/30/2025 13:05:00,4.8136,7.7255,6.7738,11.7593,0.0407,6.7088,0.0002,2.4215,0.1068
03/30/2025 13:06:00,5.8232,9.0942,8.2461,13.7803,0.0466,6.6699,0.0000,2.4029,0.1052
03/30/2025 13:07:00,5.8502,8.7741,8.1853,11.4639,0.0416,6.6719,0.0000,2.4065,0.1015
03/30/2025 13:08:00,5.5593,8.5987,7.9212,10.8869,0.0467,6.6869,0.0006,4.2727,0.1042
03/30/2025 13:09:00,5.9949,9.3198,9.1622,10.5728,0.0568,6.6522,0.0012,7.4426,0.1082
03/30/2025 13:10:00,6.0015,9.3912,9.0447,10.8633,0.0562,6.6526,0.0016,7.4309,0.1086
03/30/2025 13:11:00,6.2038,9.4843,9.1589,11.3169,0.0564,6.6516,0.0016,7.4105,0.1083
03/30/2025 13:12:00,7.1229,10.8249,10.4018,15.3927,0.0593,6.6302,0.0020,7.3668,0.1094
03/30/2025 13:13:00,7.0556,11.0256,10.6065,15.9423,0.0588,6.6226,0.0024,7.3575,0.1098
03/30/2025 13:14:00,6.0637,9.3608,8.6129,16.6602,0.0446,6.6460,0.0005,1.1533,0.1035
03/30/2025 13:15:00,5.9174,8.5008,7.6832,15.0838,0.0434,6.6637,0.0003,0.0206,0.1047
03/30/2025 13:16:00,6.3534,8.4187,7.7118,14.6166,0.0457,6.6627,0.0005,0.0265,0.1087
03/30/2025 13:17:00,7.3056,9.7506,9.0233,14.5125,0.0488,6.6334,0.0006,3.4028,0.1085
03/30/2025 13:18:00,9.7004,13.5270,12.4384,22.9190,0.0578,6.5678,0.0032,5.7842,0.1110
03/30/2025 13:19:00,10.0298,14.1867,13.1053,24.8196,0.0591,6.5686,0.0030,5.9464,0.1114
03/30/2025 13:20:00,9.4836,13.1065,12.1377,21.6780,0.0540,6.5977,0.0030,5.9701,0.1099
03/30/2025 13:21:00,8.5099,11.7364,10.5544,17.3538,0.0506,6.6238,0.0009,6.3572,0.1099
03/30/2025 13:22:00,9.2934,12.4230,11.4461,17.2107,0.0512,6.6072,0.0015,7.6273,0.1090
03/30/2025 13:23:00,9.2245,12.6233,11.3277,17.4188,0.0524,6.6145,0.0012,9.4008,0.1101
03/30/2025 13:24:00,9.3621,12.5879,11.2801,17.2082,0.0535,6.6137,0.0016,9.3405,0.1097
03/30/2025 13:25:00,8.9571,12.2569,10.8164,17.5210,0.0491,6.6229,0.0016,9.3285,0.1096
03/30/2025 13:26:00,7.9635,10.5774,9.1167,17.6009,0.0374,6.6528,0.0030,9.4209,0.1083
03/30/2025 13:27:00,7.8807,10.6211,9.3177,17.5493,0.0377,6.6479,0.0017,9.4044,0.1085
03/30/2025 13:28:00,6.3864,9.4036,8.8128,11.3117,0.0381,6.6804,0.0004,9.4286,0.1028
03/30/2025 13:29:00,7.4938,11.0244,10.4676,9.7758,0.0445,6.6578,0.0003,9.3682,0.1015
03/30/2025 13:30:00,6.7150,9.9386,9.4019,6.1587,0.0423,6.6869,0.0002,9.3966,0.0999
03/30/2025 13:31:00,7.5848,11.3172,10.5477,10.5141,0.0458,6.6671,0.0005,9.3255,0.1037
03/30/2025 13:32:00,7.8765,11.9813,11.2811,15.1000,0.0425,4.8665,0.0000,9.2567,0.1042
03/30/2025 13:33:00,6.2447,9.2191,8.6628,12.4522,0.0203,0.5956,0.0000,9.3666,0.0998
03/30/2025 13:34:00,5.9319,8.3147,7.9685,10.8777,0.0169,0.3777,0.0000,9.4135,0.0994
03/30/2025 13:35:00,6.0581,8.4395,8.2893,10.6821,0.0180,0.3773,0.0000,9.3941,0.0992
03/30/2025 13:36:00,6.3796,8.9345,8.9207,12.3025,0.0191,0.3773,0.0000,9.3756,0.0995
03/30/2025 13:37:00,6.5065,9.1209,8.5083,15.8477,0.0183,0.3775,0.0000,9.3843,0.1007
03/30/2025 13:38:00,8.3802,11.5841,11.3442,16.4372,0.0246,0.3745,0.0000,9.2209,0.0999
03/30/2025 13:39:00,7.5548,10.4428,10.1004,16.6274,0.0207,0.3760,0.0000,6.8775,0.1002
03/30/2025 13:40:00,6.7055,9.1997,8.6264,17.4465,0.0178,0.3780,0.0000,2.4457,0.1008
03/30/2025 13:41:00,6.4962,9.0673,8.5678,16.1692,0.0200,0.5960,0.0003,2.4463,0.1013
03/30/2025 13:42:00,6.5072,9.6640,10.3397,10.6312,0.0536,10.4247,0.0122,2.4305,0.1039
03/30/2025 13:43:00,6.1456,8.9712,9.7277,8.6925,0.0522,10.3964,0.0128,2.4356,0.1024
03/30/2025 13:44:00,7.7191,11.1142,11.7907,15.3643,0.0578,10.2735,0.0116,2.4161,0.1070
03/30/2025 13:45:00,8.5326,12.1501,12.8336,19.2721,0.0595,10.1854,0.0120,2.4002,0.1093
03/30/2025 13:46:00,7.9191,11.4098,11.9822,17.2131,0.0543,10.2558,0.0120,2.4172,0.1050
03/30/2025 13:47:00,7.7422,11.1773,11.7367,16.4892,0.0524,10.2708,0.0127,2.4218,0.1035
03/30/2025 13:48:00,7.6658,11.1206,11.6092,16.5146,0.0515,10.2571,0.0117,2.4183,0.1035
03/30/2025 13:49:00,7.6987,11.4532,11.6183,17.3975,0.0518,10.2458,0.0120,2.4169,0.1070
03/30/2025 13:50:00,7.8337,11.5521,11.8524,17.6572,0.0531,10.1847,0.0118,2.4084,0.1075
03/30/2025 13:51:00,8.5614,11.4762,11.7042,17.3589,0.0539,10.1789,0.0124,2.4133,0.1099
03/30/2025 13:52:00,8.9898,11.5684,11.8206,17.3844,0.0552,10.1842,0.0126,2.4127,0.1106
03/30/2025 13:53:00,8.9761,11.5529,11.8480,17.3854,0.0554,10.1932,0.0132,2.4141,0.1107
03/30/2025 13:54:00,7.7684,9.9285,10.4772,12.5481,0.0535,10.2478,0.0117,2.4248,0.1100
03/30/2025 13:55:00,7.1326,9.1285,9.8497,9.7748,0.0538,10.2931,0.0128,2.4293,0.1099
03/30/2025 13:56:00,7.5960,9.8858,10.5228,9.8251,0.0592,11.6708,0.0143,2.4300,0.1111
03/30/2025 13:57:00,8.6653,11.8074,12.1618,16.7722,0.0597,10.2674,0.0122,2.4127,0.1125
03/30/2025 13:58:00,9.8459,13.7125,13.9317,25.7786,0.0647,10.1877,0.0133,2.3964,0.1149
03/30/2025 13:59:00,6.9696,9.7028,9.4214,21.1740,0.0517,10.3561,0.0121,2.4419,0.1139
03/30/2025 14:00:00,6.3119,8.6081,8.3729,18.2644,0.0479,10.3697,0.0131,2.4486,0.1127
03/30/2025 14:01:00,6.3057,8.1979,8.2880,17.2796,0.0475,10.3402,0.0133,2.4467,0.1115
03/30/2025 14:02:00,6.3916,8.0300,8.3972,16.6084,0.0481,10.3500,0.0135,2.4556,0.1108
03/30/2025 14:03:00,5.3261,7.3229,7.6703,14.1623,0.0458,10.3620,0.0128,2.4548,0.1079
03/30/2025 14:04:00,4.1272,6.2855,6.7248,10.9214,0.0437,10.3887,0.0124,2.4626,0.1044
03/30/2025 14:05:00,4.4282,7.0348,7.4945,10.9565,0.0484,10.3741,0.0108,2.4525,0.1045
03/30/2025 14:06:00,4.5387,7.1408,7.6390,10.8360,0.0494,10.3522,0.0101,2.4509,0.1047
03/30/2025 14:07:00,3.6246,5.6058,6.2775,6.1940,0.0486,10.4338,0.0089,2.4708,0.1047
03/30/2025 14:08:00,4.6029,4.8367,6.1464,3.1698,0.0514,10.4299,0.0130,2.4751,0.1084
03/30/2025 14:09:00,6.4853,7.9792,9.0682,5.9611,0.0565,10.3242,0.0124,2.4446,0.1093
03/30/2025 14:10:00,8.9110,11.7924,12.9933,14.2405,0.0671,10.1780,0.0123,2.4052,0.1113
03/30/2025 14:11:00,9.9048,13.4422,14.4525,19.1028,0.0706,10.1268,0.0113,2.3901,0.1126
03/30/2025 14:12:00,9.4065,12.4707,13.5772,16.6177,0.0653,10.1399,0.0124,2.3947,0.1109
03/30/2025 14:13:00,9.3317,12.1865,13.2295,16.0059,0.0637,10.1524,0.0123,2.4039,0.1106
03/30/2025 14:14:00,7.9151,10.2534,11.3092,16.0750,0.0586,10.2310,0.0135,2.4297,0.1105
03/30/2025 14:15:00,6.5722,8.9604,12.9157,16.6427,0.0676,10.3187,0.0130,2.4246,0.1070
03/30/2025 14:16:00,6.5557,8.9863,12.6810,16.7861,0.0661,10.3302,0.0126,2.4275,0.1071
03/30/2025 14:17:00,6.5705,9.3688,12.4677,17.8888,0.0662,10.2939,0.0112,2.4196,0.1073
03/30/2025 14:18:00,6.7283,9.4288,12.0506,17.7321,0.0614,8.7548,0.0069,2.4206,0.1066
03/30/2025 14:19:00,7.7763,10.8493,12.8959,20.7201,0.0619,6.5640,0.0010,2.4105,0.1061
03/30/2025 14:20:00,7.2102,10.0835,12.1397,17.9937,0.0619,8.4953,0.0025,2.4101,0.1060
03/30/2025 14:21:00,6.7144,9.5248,11.3801,15.9814,0.0603,9.0197,0.0012,2.4196,0.1062
03/30/2025 14:22:00,7.7067,11.0194,12.8270,21.1195,0.0626,8.0613,0.0038,2.4018,0.1062
03/30/2025 14:23:00,8.8754,12.6453,14.4707,26.4580,0.0663,7.5660,0.0065,2.3877,0.1065
03/30/2025 14:24:00,8.2809,11.8390,14.1218,24.1888,0.0620,7.5623,0.0033,2.3934,0.1065
03/30/2025 14:25:00,7.1636,9.9352,11.9258,18.7217,0.0553,7.5244,0.0005,2.4131,0.1058
03/30/2025 14:26:00,6.5541,8.9902,10.9203,15.9488,0.0533,7.4673,0.0001,2.4264,0.1057
03/30/2025 14:27:00,6.0097,7.7314,9.8164,12.0799,0.0507,7.4192,0.0003,2.4369,0.1047
03/30/2025 14:28:00,6.7876,7.7755,9.8245,12.1698,0.0518,7.3721,0.0009,2.4415,0.1038
03/30/2025 14:29:00,6.9734,7.3422,9.9113,11.0517,0.0488,7.3342,0.0010,2.4507,0.1031
03/30/2025 14:30:00,6.9833,7.3640,9.9132,10.9274,0.0495,7.2867,0.0011,2.4468,0.1030
03/30/2025 14:31:00,7.0296,7.3172,9.8861,10.8161,0.0486,7.2525,0.0008,2.4414,0.1024
03/30/2025 14:32:00,6.3333,6.1462,8.8206,6.1818,0.0482,7.2550,0.0011,2.4605,0.1021
03/30/2025 14:33:00,7.8297,8.0108,11.3237,2.8221,0.0548,7.1713,0.0005,2.4266,0.1002
03/30/2025 14:34:00,7.5410,7.9258,11.0537,2.9129,0.0532,7.1786,0.0007,2.4289,0.1003
03/30/2025 14:35:00,8.5731,9.5031,12.7366,7.7295,0.0573,7.1320,0.0012,2.4161,0.1008
03/30/2025 14:36:00,10.1540,12.1541,15.2245,15.3766,0.0648,7.0788,0.0018,2.3901,0.1016
03/30/2025 14:37:00,10.3692,12.2042,14.8134,16.7880,0.0613,7.0509,0.0032,2.3914,0.1014
03/30/2025 14:38:00,8.4732,9.3838,11.5066,16.6750,0.0523,7.0781,0.0022,2.4274,0.1030
03/30/2025 14:39:00,7.8353,9.0427,11.6878,16.3192,0.0516,7.0524,0.0012,2.4260,0.1039
03/30/2025 14:40:00,7.4956,9.1370,11.2390,16.4384,0.0505,7.0386,0.0002,2.4251,0.1041
03/30/2025 14:41:00,8.5936,10.6604,12.6056,20.9052,0.0541,7.0073,0.0010,2.4168,0.1048
03/30/2025 14:42:00,8.7818,11.0423,13.1724,22.0128,0.0562,6.9691,0.0016,2.4058,0.1047
03/30/2025 14:43:00,8.7557,11.0572,13.2133,22.1456,0.0552,6.9608,0.0016,2.4076,0.1049
03/30/2025 14:44:00,8.6708,11.1029,13.0834,22.4395,0.0551,6.9589,0.0013,2.4117,0.1053
03/30/2025 14:45:00,7.6603,10.1213,11.8941,19.3258,0.0526,6.9633,0.0007,2.4182,0.1055
03/30/2025 14:46:00,6.7455,8.8326,10.6782,15.3459,0.0516,6.9762,0.0000,2.4387,0.1055
03/30/2025 14:47:00,6.2112,8.1356,10.1359,13.1233,0.0493,7.0085,0.0004,2.4637,0.1062
03/30/2025 14:48:00,8.0985,10.9501,12.8032,21.5989,0.0583,6.9615,0.0004,2.4392,0.1072
03/30/2025 14:49:00,7.4413,9.9911,11.7828,19.2498,0.0506,6.9667,0.0004,2.4429,0.1069
03/30/2025 14:50:00,7.2127,9.6652,11.3051,18.3445,0.0473,6.9618,0.0002,2.4441,0.1066
03/30/2025 14:51:00,7.1811,9.5984,11.2279,18.1396,0.0475,6.9400,0.0007,2.4402,0.1065
03/30/2025 14:52:00,7.3377,9.6198,11.4263,18.0395,0.0492,6.9583,0.0001,2.4550,0.1069
03/30/2025 14:53:00,7.2365,9.4365,11.2575,17.4379,0.0484,6.9598,0.0001,2.4546,0.1067
03/30/2025 14:54:00,5.9807,7.7742,9.6213,12.4233,0.0444,6.9749,0.0002,2.4636,0.1062
03/30/2025 14:55:00,5.9401,7.6928,9.5351,12.4654,0.0433,6.9693,0.0000,2.4625,0.1059
03/30/2025 14:56:00,5.8950,7.5036,9.5514,12.0231,0.0433,6.9681,0.0000,2.4655,0.1060
03/30/2025 14:57:00,5.1961,6.1495,8.6424,8.1229,0.0427,6.9711,0.0000,2.4774,0.1052
03/30/2025 14:58:00,4.0962,4.4361,7.1842,2.8944,0.0407,6.9892,0.0002,2.4872,0.1043
03/30/2025 14:59:00,4.1106,4.4489,7.1644,2.9776,0.0411,6.9850,0.0001,2.4883,0.1043
03/30/2025 15:00:00,5.6255,6.2698,9.1345,4.8768,0.0459,6.9495,0.0001,2.4686,0.1040
03/30/2025 15:01:00,9.1905,11.8472,15.1082,14.6104,0.0642,6.8517,0.0004,2.4052,0.1036
03/30/2025 15:02:00,9.2066,11.8872,14.8755,14.7632,0.0588,6.8596,0.0005,2.4127,0.1038
03/30/2025 15:03:00,10.0013,13.0543,15.6310,17.9882,0.0601,6.8518,0.0014,2.4096,0.1042
03/30/2025 15:04:00,11.4292,14.2437,16.6307,21.7790,0.0630,6.8185,0.0033,2.3972,0.1034
03/30/2025 15:05:00,10.7248,12.7805,15.1703,22.3646,0.0592,6.8490,0.0035,2.4180,0.1039
03/30/2025 15:06:00,9.5120,10.9252,12.9685,22.3946,0.0538,6.8722,0.0034,2.4410,0.1049
03/30/2025 15:07:00,11.0527,13.0937,15.1736,22.3119,0.0605,6.8426,0.0050,8.3956,0.1049
03/30/2025 15:08:00,10.4366,12.0057,14.4361,17.6707,0.0605,6.8766,0.0044,9.5823,0.1039
03/30/2025 15:09:00,10.2149,11.6588,14.0856,16.4699,0.0599,6.8906,0.0040,9.5893,0.1034
03/30/2025 15:10:00,9.7513,10.9508,13.4717,14.2810,0.0595,6.9037,0.0038,9.6116,0.1034
03/30/2025 15:11:00,8.4454,9.1157,11.9389,8.5738,0.0574,6.9148,0.0018,9.6553,0.1027
03/30/2025 15:12:00,8.4882,9.6251,11.8812,9.8604,0.0576,6.9160,0.0013,9.6091,0.1037
03/30/2025 15:13:00,10.5217,13.0447,15.4477,19.8989,0.0676,6.8459,0.0021,9.4471,0.1102
03/30/2025 15:14:00,10.4783,13.0563,15.0165,20.0668,0.0645,6.8503,0.0022,9.4500,0.1114
03/30/2025 15:15:00,9.7800,12.4696,14.3837,18.3255,0.0600,6.8733,0.0018,9.4984,0.1075
03/30/2025 15:16:00,9.1084,12.2921,14.1904,17.8434,0.0588,6.8587,0.0005,9.4657,0.1055
03/30/2025 15:17:00,9.1494,12.3274,14.0438,17.8539,0.0578,6.8546,0.0010,9.4506,0.1056
03/30/2025 15:18:00,9.1815,12.3587,14.0773,17.9583,0.0574,6.8725,0.0009,9.4756,0.1059
03/30/2025 15:19:00,9.2170,12.2533,14.1131,17.8030,0.0579,6.8713,0.0008,9.4895,0.1060
03/30/2025 15:20:00,9.0912,12.1285,14.5006,17.5024,0.0589,6.8729,0.0007,9.4804,0.1062
03/30/2025 15:21:00,7.8500,10.2750,12.2882,12.1678,0.0530,6.8816,0.0001,9.3414,0.1050
03/30/2025 15:22:00,6.8215,8.8824,10.9070,12.2687,0.0484,6.8859,0.0002,5.1905,0.1055
03/30/2025 15:23:00,4.4644,5.5084,7.7750,4.9500,0.0435,6.9061,0.0001,2.4869,0.1048
03/30/2025 15:24:00,5.4078,6.5924,9.4457,8.4785,0.0477,6.8650,0.0001,2.4681,0.1046
03/30/2025 15:25:00,5.6042,6.6782,9.3274,8.9571,0.0476,6.8840,0.0001,2.4774,0.1048
03/30/2025 15:26:00,7.9901,10.1367,12.4643,19.0654,0.0582,6.8226,0.0008,2.4460,0.1056
03/30/2025 15:27:00,7.9522,10.1169,12.2721,19.0786,0.0557,6.8206,0.0004,2.4454,0.1055
03/30/2025 15:28:00,7.4917,9.4667,11.4753,17.3496,0.0510,6.8158,0.0008,2.4493,0.1054
03/30/2025 15:29:00,7.1283,8.9893,10.6434,15.5129,0.0480,6.8315,0.0006,2.4609,0.1050
03/30/2025 15:30:00,6.7329,7.9575,8.7456,12.5660,0.0425,6.8482,0.0005,2.4755,0.1033
03/30/2025 15:31:00,9.3515,11.2138,11.3843,15.8902,0.0467,6.8046,0.0030,2.4542,0.1074
03/30/2025 15:32:00,10.1314,12.3706,12.2585,16.0696,0.0489,6.7956,0.0031,2.4439,0.1083
03/30/2025 15:33:00,9.5948,12.1044,11.9708,16.4034,0.0481,6.7951,0.0031,2.4384,0.1066
03/30/2025 15:34:00,9.4769,11.9252,11.4359,16.3037,0.0459,6.7941,0.0033,2.4398,0.1077
03/30/2025 15:35:00,9.3866,11.7639,11.4098,16.4071,0.0453,6.8106,0.0027,2.4511,0.1082
03/30/2025 15:36:00,5.8062,6.7241,6.7597,8.6910,0.0368,6.8932,0.0007,2.5030,0.1029
03/30/2025 15:37:00,5.1852,5.8453,5.2322,8.7732,0.0341,6.9335,0.0005,2.5425,0.1034
03/30/2025 15:38:00,6.5724,7.8608,7.1515,14.1959,0.0400,6.8876,0.0013,2.5101,0.1074
03/30/2025 15:39:00,8.0951,9.8259,8.9948,19.9720,0.0454,6.8564,0.0019,2.4955,0.1122
03/30/2025 15:40:00,8.4081,9.3221,8.2512,18.5238,0.0423,6.8480,0.0020,2.4989,0.1127
03/30/2025 15:41:00,8.2787,9.0398,7.8805,17.9279,0.0403,6.8627,0.0038,2.5039,0.1122
03/30/2025 15:42:00,8.1954,8.9670,7.7296,17.9037,0.0389,6.8801,0.0035,2.5105,0.1122
03/30/2025 15:43:00,8.0753,8.8404,7.6053,17.9486,0.0378,6.8652,0.0037,2.5071,0.1120
03/30/2025 15:44:00,7.9348,8.6516,7.7943,18.0270,0.0370,6.8697,0.0031,2.5096,0.1115
03/30/2025 15:45:00,8.2984,9.3103,7.9327,21.1283,0.0344,6.8629,0.0050,2.5064,0.1123
03/30/2025 15:46:00,8.5283,9.7014,8.0818,23.8731,0.0327,6.8600,0.0048,2.5047,0.1125
03/30/2025 15:47:00,8.4501,9.5525,7.7891,24.2087,0.0313,6.8568,0.0055,2.5038,0.1120
03/30/2025 15:48:00,6.0735,6.0357,4.6428,13.9194,0.0244,6.9255,0.0020,2.5410,0.1100
03/30/2025 15:49:00,5.3733,5.0633,3.8384,10.3084,0.0254,6.9328,0.0016,2.5446,0.1096
03/30/2025 15:50:00,5.5903,5.6302,4.4373,10.4065,0.0305,6.9316,0.0015,2.5378,0.1102
03/30/2025 15:51:00,4.7361,5.5131,4.7111,9.1117,0.0314,6.9201,0.0012,2.5340,0.1054
03/30/2025 15:52:00,6.0918,7.4174,6.7002,14.5689,0.0369,6.8880,0.0013,2.5214,0.1087
03/30/2025 15:53:00,5.5279,6.4666,5.7821,12.0434,0.0317,6.8924,0.0011,2.5220,0.1036
03/30/2025 15:54:00,5.3643,5.9970,5.3533,11.2457,0.0292,6.9069,0.0010,2.5341,0.1036
03/30/2025 15:55:00,5.1684,5.7188,5.4603,11.1496,0.0273,6.9269,0.0016,2.5411,0.1040
03/30/2025 15:56:00,5.0042,5.4986,4.7782,11.4007,0.0239,6.9322,0.0011,2.5479,0.1042
03/30/2025 15:57:00,4.9525,5.4123,4.7279,11.7573,0.0207,6.9216,0.0016,2.5447,0.1041
03/30/2025 15:58:00,5.9682,6.8970,6.0539,16.3246,0.0252,6.8856,0.0020,2.5227,0.1043
03/30/2025 15:59:00,6.2663,7.3661,6.4662,16.7898,0.0279,6.8777,0.0028,2.5205,0.1044
03/30/2025 16:00:00,6.5409,7.7905,6.8520,16.8296,0.0312,6.8532,0.0029,2.5061,0.1038
03/30/2025 16:01:00,5.5399,6.3213,5.5877,12.4151,0.0298,6.8889,0.0019,2.5239,0.1036
03/30/2025 16:02:00,4.6193,5.1417,4.4254,8.8277,0.0285,6.9019,0.0009,2.5327,0.1034
03/30/2025 16:03:00,4.7924,5.3829,4.7293,9.6235,0.0285,6.8840,0.0010,2.5239,0.1034
03/30/2025 16:04:00,7.2465,8.9887,8.6938,20.2040,0.0399,6.8061,0.0026,2.4811,0.1082
03/30/2025 16:05:00,8.3797,10.2561,9.8801,18.0048,0.0415,6.7936,0.0031,2.4743,0.1091
03/30/2025 16:06:00,9.3696,11.8775,11.6186,17.2570,0.0444,6.7795,0.0025,2.4530,0.1093
03/30/2025 16:07:00,10.6893,13.4032,12.8032,22.0602,0.0481,6.7638,0.0027,2.4391,0.1110
03/30/2025 16:08:00,10.8683,13.5819,13.1524,22.7496,0.0495,6.7445,0.0034,2.4334,0.1110
03/30/2025 16:09:00,10.6362,13.7397,13.1574,23.0431,0.0487,6.7522,0.0029,2.4372,0.1111
03/30/2025 16:10:00,8.4208,11.7980,10.7712,23.3531,0.0418,6.8046,0.0002,2.4660,0.1083
03/30/2025 16:11:00,7.3093,10.4445,9.0767,23.5590,0.0372,6.8085,0.0004,2.4824,0.1071
03/30/2025 16:12:00,7.0287,10.1154,8.7783,22.9153,0.0355,6.8047,0.0005,2.4820,0.1069
03/30/2025 16:13:00,5.4425,7.7850,6.5973,16.4043,0.0307,6.8408,0.0001,2.5006,0.1058
03/30/2025 16:14:00,3.9566,5.4306,4.3822,10.0355,0.0267,6.8957,0.0001,2.5293,0.1056
03/30/2025 16:15:00,2.6212,3.4759,2.5070,4.7559,0.0214,6.9346,0.0000,2.5516,0.1045
03/30/2025 16:16:00,3.5837,3.4937,2.9953,4.9927,0.0240,6.9251,0.0002,2.5497,0.1036
03/30/2025 16:17:00,6.2148,7.1339,6.0896,15.8635,0.0345,6.8568,0.0001,2.5120,0.1110
03/30/2025 16:18:00,6.1186,6.2810,5.5431,13.3775,0.0312,6.8547,0.0017,2.5173,0.1090
03/30/2025 16:19:00,6.0999,5.5331,5.0822,11.2115,0.0276,6.8446,0.0034,2.5134,0.1072
03/30/2025 16:20:00,6.1165,5.3674,4.9364,10.7938,0.0273,6.8505,0.0036,2.5150,0.1064
03/30/2025 16:21:00,6.1591,5.4475,4.8617,10.9270,0.0274,6.8415,0.0028,2.5130,0.1065
03/30/2025 16:22:00,6.1789,5.4413,4.9138,10.8412,0.0280,6.8390,0.0032,2.5118,0.1067
03/30/2025 16:23:00,5.9720,5.5522,4.9794,10.9346,0.0279,6.8395,0.0027,2.5117,0.1060
03/30/2025 16:24:00,5.2925,5.5527,4.8822,11.3693,0.0255,6.3282,0.0004,2.5201,0.1030
03/30/2025 16:25:00,4.8751,4.8215,3.9452,14.4923,0.0076,1.6283,0.0001,2.5315,0.1030
03/30/2025 16:26:00,4.6553,4.5857,3.5752,14.8835,0.0044,0.3866,0.0000,2.5336,0.1032
03/30/2025 16:27:00,3.2405,2.6207,1.7331,8.8957,0.0008,0.3899,0.0000,2.5513,0.1026
03/30/2025 16:28:00,2.6669,3.1926,2.2441,10.3889,0.0007,0.3903,0.0000,2.5474,0.1042
03/30/2025 16:29:00,5.5647,7.3046,6.1108,22.1412,0.0138,0.3844,0.0005,2.5072,0.1052
03/30/2025 16:30:00,6.4158,8.5271,7.3356,25.2958,0.0190,0.3829,0.0008,2.4933,0.1055
03/30/2025 16:31:00,5.8774,7.8880,6.6912,23.3129,0.0151,0.3840,0.0000,2.5015,0.1055
03/30/2025 16:32:00,5.6987,7.6280,6.4873,22.5632,0.0141,0.3834,0.0000,2.4932,0.1051
03/30/2025 16:33:00,5.6737,7.7110,6.9577,22.6335,0.0152,0.3842,0.0000,2.4849,0.1049
03/30/2025 16:34:00,5.0608,6.9515,5.5964,20.0282,0.0104,0.3837,0.0000,2.4862,0.1044
03/30/2025 16:35:00,4.4916,6.2728,4.7687,18.0262,0.0060,0.3854,0.0000,2.4990,0.1046
03/30/2025 16:36:00,5.5101,6.2413,4.7218,18.1191,0.0072,0.3839,0.0001,2.4987,0.1042
03/30/2025 16:37:00,5.3656,6.2094,4.7615,18.0710,0.0073,0.3847,0.0000,2.5111,0.1030
03/30/2025 16:38:00,5.3497,6.1841,4.8079,18.0306,0.0076,0.3851,0.0000,2.5164,0.1033
03/30/2025 16:39:00,3.6871,3.9252,2.6575,11.1102,0.0046,0.3892,0.0000,2.5392,0.1028
03/30/2025 16:40:00,3.4186,3.7205,2.5343,10.2742,0.0061,0.3900,0.0000,2.5298,0.1026
03/30/2025 16:41:00,4.3722,4.7441,3.8548,10.2212,0.0086,0.3874,0.0000,2.5040,0.1022
03/30/2025 16:42:00,8.0887,9.0836,8.3844,15.9591,0.0233,0.3782,0.0001,2.4547,0.1052
03/30/2025 16:43:00,7.9398,8.7779,8.1039,15.1533,0.0230,0.3780,0.0000,2.4545,0.1061
03/30/2025 16:44:00,7.5570,8.0611,7.3145,12.8932,0.0195,0.3770,0.0000,2.4644,0.1042
03/30/2025 16:45:00,6.9767,8.0059,7.1575,12.2103,0.0187,0.3787,0.0000,2.4654,0.1013
03/30/2025 16:46:00,5.6434,6.2924,5.6667,11.2743,0.0136,0.3818,0.0000,2.4821,0.0999
03/30/2025 16:47:00,4.1575,4.1183,3.2690,10.9582,0.0049,0.3842,0.0000,2.4963,0.1000
03/30/2025 16:48:00,6.0231,5.6733,5.4037,10.7469,0.0144,1.3469,0.0001,6.5777,0.0998
03/30/2025 16:49:00,7.5691,7.5059,6.8828,11.2544,0.0221,3.4009,0.0007,9.6725,0.1043
03/30/2025 16:50:00,8.6181,8.8041,8.1716,15.4499,0.0258,3.3682,0.0019,9.6319,0.1051
03/30/2025 16:51:00,8.4413,8.9755,8.3804,16.1571,0.0255,3.3566,0.0013,9.6061,0.1035
03/30/2025 16:52:00,6.9324,7.2796,6.6437,11.1979,0.0217,3.3754,0.0000,9.6793,0.1015
03/30/2025 16:53:00,7.7972,7.5503,7.3118,12.2559,0.0246,3.3576,0.0003,9.6149,0.1033
03/30/2025 16:54:00,9.1530,9.3290,8.7152,17.7931,0.0288,3.3326,0.0016,9.5469,0.1066
03/30/2025 16:55:00,10.5334,11.3973,10.6709,23.8935,0.0361,3.3001,0.0013,9.4311,0.1083
03/30/2025 16:56:00,9.0036,8.9450,8.3967,16.8113,0.0266,3.3264,0.0008,9.5329,0.1058
03/30/2025 16:57:00,8.8853,8.7367,8.1125,16.1614,0.0243,3.3342,0.0011,9.5615,0.1055
03/30/2025 16:58:00,9.1603,9.0051,8.4193,15.9441,0.0267,4.2185,0.0015,9.5417,0.1058
03/30/2025 16:59:00,9.7069,9.8680,9.6124,15.8270,0.0429,6.9303,0.0071,9.4821,0.1083
03/30/2025 17:00:00,9.5724,9.8646,9.5732,15.8225,0.0421,6.8804,0.0068,9.4698,0.1081
03/30/2025 17:01:00,9.4867,9.9986,9.5904,15.9375,0.0420,6.8683,0.0063,9.4443,0.1079
03/30/2025 17:02:00,9.5423,10.4319,9.7984,16.9209,0.0432,6.8488,0.0061,9.3832,0.1089
03/30/2025 17:03:00,9.4593,10.3166,9.4964,17.2036,0.0417,6.8446,0.0055,8.5955,0.1091
03/30/2025 17:04:00,6.5744,7.0223,5.8801,13.4795,0.0346,6.8894,0.0016,2.4843,0.1078
03/30/2025 17:05:00,5.1340,5.8849,4.7006,9.9711,0.0319,6.8813,0.0003,2.4836,0.1066
03/30/2025 17:06:00,5.5548,5.8529,4.7540,9.8943,0.0328,6.8827,0.0014,2.4899,0.1071
03/30/2025 17:07:00,6.8032,6.7556,5.7283,12.3657,0.0366,6.8546,0.0044,2.4826,0.1078
03/30/2025 17:08:00,9.0252,9.7648,8.7263,20.7538,0.0463,6.7680,0.0072,2.4480,0.1102
03/30/2025 17:09:00,8.4159,8.9710,7.9731,18.3953,0.0409,6.7670,0.0065,2.4493,0.1088
03/30/2025 17:10:00,7.0627,6.9177,6.0275,12.6326,0.0354,6.7970,0.0066,2.4704,0.1069
03/30/2025 17:11:00,6.8561,7.3076,6.1988,13.9985,0.0339,6.7841,0.0055,2.4618,0.1068
03/30/2025 17:12:00,7.1118,8.2904,7.1077,17.1105,0.0363,6.7749,0.0044,2.4571,0.1078
03/30/2025 17:13:00,7.1225,8.4550,7.4805,17.7659,0.0365,6.7598,0.0035,2.4516,0.1072
03/30/2025 17:14:00,7.0539,7.9499,7.1574,16.5459,0.0347,6.7644,0.0060,2.4606,0.1066
03/30/2025 17:15:00,7.1007,7.8612,7.5759,16.3825,0.0352,6.7496,0.0055,2.4567,0.1045
03/30/2025 17:16:00,7.1590,7.8057,7.0790,16.3462,0.0347,6.7592,0.0060,2.4639,0.1063
03/30/2025 17:17:00,5.5877,5.6536,5.4690,10.2087,0.0311,6.8000,0.0040,2.4851,0.1010
03/30/2025 17:18:00,3.8915,3.2571,2.8930,2.9109,0.0256,6.8331,0.0020,2.5028,0.0980
03/30/2025 17:19:00,4.6205,4.1617,3.7160,3.9547,0.0279,6.8191,0.0025,2.4955,0.0988
03/30/2025 17:20:00,10.9337,12.9278,12.6528,18.7801,0.0501,6.6601,0.0066,2.3958,0.1067
03/30/2025 17:21:00,10.1747,12.1303,11.7131,17.7999,0.0457,6.6804,0.0068,2.4044,0.1059
03/30/2025 17:22:00,9.8952,11.6407,11.2365,16.4313,0.0425,6.6932,0.0067,2.4117,0.1050
03/30/2025 17:23:00,9.7364,11.5161,11.0809,16.1908,0.0409,6.6891,0.0071,2.4124,0.1050
03/30/2025 17:24:00,9.3250,10.9112,10.4991,16.1174,0.0393,6.6855,0.0068,2.4128,0.1043
03/30/2025 17:25:00,7.3524,8.1182,7.2125,16.4196,0.0313,6.7394,0.0057,2.4511,0.1040
03/30/2025 17:26:00,7.4907,7.9122,7.1316,16.2250,0.0318,6.7419,0.0062,2.4601,0.1054
03/30/2025 17:27:00,7.4665,7.9839,7.1821,16.4341,0.0319,6.7552,0.0065,2.4682,0.1051
03/30/2025 17:28:00,7.2496,8.0127,7.6118,16.4495,0.0321,6.7615,0.0064,2.4737,0.1030
03/30/2025 17:29:00,6.9516,7.4892,6.7234,14.8644,0.0309,6.7731,0.0056,2.4792,0.1035
03/30/2025 17:30:00,5.5379,6.0141,4.8795,10.0096,0.0294,6.8025,0.0024,2.4930,0.1068
03/30/2025 17:31:00,5.5205,6.0664,4.9684,10.0332,0.0297,6.7897,0.0033,2.4880,0.1068
03/30/2025 17:32:00,5.5804,6.1115,5.0142,10.2239,0.0294,6.7830,0.0029,2.4807,0.1062
03/30/2025 17:33:00,8.8540,10.9284,9.4327,24.4463,0.0412,6.6939,0.0055,2.4351,0.1105
03/30/2025 17:34:00,9.1173,11.2523,9.8186,25.4595,0.0420,6.6712,0.0053,2.4230,0.1102
03/30/2025 17:35:00,8.7479,10.6385,9.2596,23.6941,0.0382,6.6764,0.0057,2.4284,0.1091
03/30/2025 17:36:00,8.8067,10.3788,9.1100,23.0019,0.0376,6.6725,0.0058,2.4306,0.1086
03/30/2025 17:37:00,8.7795,10.4361,9.4352,23.0805,0.0383,6.6701,0.0064,2.4240,0.1081
03/30/2025 17:38:00,8.7189,10.1761,8.8298,22.3583,0.0363,6.6825,0.0055,2.4352,0.1085
03/30/2025 17:39:00,6.1585,6.4101,5.7408,12.0407,0.0281,6.0817,0.0024,2.4686,0.1033
03/30/2025 17:40:00,4.9316,4.7717,3.5763,12.1325,0.0073,1.4214,0.0001,2.4902,0.0996
03/30/2025 17:41:00,4.6212,4.4251,3.2400,11.9055,0.0041,0.3797,0.0000,2.4913,0.0986
03/30/2025 17:42:00,4.6519,4.2134,3.3246,11.0262,0.0040,0.3806,0.0000,2.4982,0.0984
03/30/2025 17:43:00,2.8573,1.6916,1.0887,3.2117,0.0024,0.3823,0.0001,2.5092,0.0968
03/30/2025 17:44:00,3.6168,1.7468,1.1570,3.0045,0.0058,0.3865,0.0000,2.5119,0.0950
03/30/2025 17:45:00,4.8713,3.5376,2.8582,8.0245,0.0097,0.3850,0.0000,2.4941,0.0987
03/30/2025 17:46:00,6.2265,5.6517,4.7870,14.2623,0.0132,0.3815,0.0000,2.4670,0.1032
03/30/2025 17:47:00,5.2944,4.8901,3.9938,12.2557,0.0080,0.3803,0.0002,2.4784,0.0990
03/30/2025 17:48:00,4.8338,4.4299,3.5637,11.1433,0.0061,0.3796,0.0000,2.4795,0.0977
03/30/2025 17:49:00,5.5002,4.2328,3.4081,10.8359,0.0065,0.3814,0.0000,2.4833,0.0977
03/30/2025 17:50:00,6.0603,4.1921,3.4485,10.8201,0.0072,0.3834,0.0001,2.4804,0.1011
03/30/2025 17:51:00,6.3035,4.1874,3.4434,10.7782,0.0078,0.3834,0.0004,2.4801,0.1022
03/30/2025 17:52:00,6.4654,4.3421,3.5369,11.2196,0.0084,0.3835,0.0001,2.4846,0.1027
03/30/2025 17:53:00,7.0835,5.2293,4.3841,13.8241,0.0086,0.3826,0.0003,2.4783,0.1030
03/30/2025 17:54:00,8.3858,7.1776,6.5215,19.4933,0.0144,0.3790,0.0010,2.4584,0.1034
03/30/2025 17:55:00,7.9416,6.4890,5.6222,17.3204,0.0132,0.3809,0.0009,2.4720,0.1045
03/30/2025 17:56:00,6.9090,5.6217,4.7433,14.5320,0.0105,0.3823,0.0002,2.4710,0.1033
