Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/30/2025 17:57:00,6.3343,6.0070,4.7835,15.4224,0.0108,0.3810,0.0000,2.4684,0.1040
03/30/2025 17:58:00,6.9930,7.2826,5.7695,19.0833,0.0142,0.3786,0.0001,2.4514,0.1066
03/30/2025 17:59:00,9.3620,10.8317,9.3218,27.1917,0.0270,0.3743,0.0002,2.4207,0.1092
03/30/2025 18:00:00,9.0939,10.2025,9.3084,19.1421,0.0243,0.3736,0.0000,2.4150,0.1058
03/30/2025 18:01:00,8.7396,9.6731,9.2734,17.6852,0.0227,0.3743,0.0000,2.4160,0.1035
03/30/2025 18:02:00,8.7094,9.5855,8.7065,17.5605,0.0208,0.3751,0.0000,2.4247,0.1050
03/30/2025 18:03:00,8.6535,9.5851,8.6592,17.6290,0.0206,0.3760,0.0000,2.4211,0.1049
03/30/2025 18:04:00,8.2304,9.0034,8.0416,17.6244,0.0191,0.3756,0.0000,2.4213,0.1047
03/30/2025 18:05:00,6.1953,6.3099,5.1604,18.0373,0.0100,0.3807,0.0000,2.4544,0.1032
03/30/2025 18:06:00,6.2158,6.4695,4.9541,17.9157,0.0097,1.0735,0.0000,2.4500,0.1033
03/30/2025 18:07:00,6.7750,7.2609,5.6755,17.8789,0.0147,3.3717,0.0001,2.4330,0.1056
03/30/2025 18:08:00,5.9992,6.1198,4.6303,14.4621,0.0135,3.3648,0.0000,2.4404,0.1032
03/30/2025 18:09:00,5.0252,4.4995,3.2319,9.6228,0.0102,3.3706,0.0000,2.4518,0.0986
03/30/2025 18:10:00,5.0038,4.1726,3.2330,8.7555,0.0104,3.3637,0.0000,2.4548,0.0975
03/30/2025 18:11:00,7.2604,7.9474,6.7300,19.7443,0.0236,3.3184,0.0003,2.4235,0.1053
03/30/2025 18:12:00,7.0013,7.6171,6.3782,18.7265,0.0208,3.3044,0.0001,2.4144,0.1027
03/30/2025 18:13:00,6.5724,7.1241,5.8698,17.1943,0.0169,3.2981,0.0002,2.4119,0.0986
03/30/2025 18:14:00,6.5608,6.9469,5.7837,16.5573,0.0164,3.2919,0.0000,2.4105,0.0986
03/30/2025 18:15:00,7.0216,7.7630,6.4515,18.7020,0.0178,3.2858,0.0001,2.4079,0.1004
03/30/2025 18:16:00,6.6372,7.1913,5.9112,16.6439,0.0184,3.3016,0.0000,2.4229,0.1005
03/30/2025 18:17:00,6.8009,7.4099,6.1463,17.0347,0.0201,3.3074,0.0001,2.4305,0.1034
03/30/2025 18:18:00,7.4227,8.4780,7.3141,16.9046,0.0313,5.6941,0.0027,2.4237,0.1061
03/30/2025 18:19:00,7.6281,9.1551,8.0028,16.9912,0.0402,6.8065,0.0040,2.4326,0.1092
03/30/2025 18:20:00,7.2579,8.6873,7.4813,16.1974,0.0377,6.7733,0.0045,2.4297,0.1083
03/30/2025 18:21:00,4.1446,4.9819,4.1309,4.8285,0.0318,6.8705,0.0011,2.4659,0.1021
03/30/2025 18:22:00,3.5979,4.4112,4.0776,2.9627,0.0315,6.8607,0.0003,2.4705,0.1010
03/30/2025 18:23:00,3.5987,4.3643,3.6283,2.9167,0.0306,6.8559,0.0004,2.4719,0.1007
03/30/2025 18:24:00,5.8849,7.9818,6.9238,13.8582,0.0393,6.7834,0.0011,2.4337,0.1077
03/30/2025 18:25:00,5.8662,8.2626,6.8117,14.5474,0.0378,6.7803,0.0014,2.4407,0.1091
03/30/2025 18:26:00,7.4178,10.6630,8.8259,15.6825,0.0407,6.7442,0.0023,7.7727,0.1097
03/30/2025 18:27:00,8.3211,11.9702,10.1075,17.7749,0.0442,6.7207,0.0039,9.4427,0.1102
03/30/2025 18:28:00,8.3558,11.9839,10.5915,18.0011,0.0453,6.7339,0.0035,9.4373,0.1101
03/30/2025 18:29:00,8.2612,11.9736,10.0395,18.1059,0.0430,6.7369,0.0037,9.4201,0.1102
03/30/2025 18:30:00,8.2318,11.9794,9.9615,18.1903,0.0426,6.7303,0.0045,9.4104,0.1102
03/30/2025 18:31:00,8.2328,11.9558,10.1217,18.1543,0.0430,6.7263,0.0038,9.4029,0.1104
03/30/2025 18:32:00,8.3029,12.0220,10.4160,18.2410,0.0439,6.7216,0.0054,9.3989,0.1105
03/30/2025 18:33:00,8.1970,12.0964,10.0024,18.0782,0.0427,6.7239,0.0039,9.3982,0.1110
03/30/2025 18:34:00,6.6060,9.6488,7.8498,10.3866,0.0408,6.7547,0.0017,9.4619,0.1097
03/30/2025 18:35:00,6.6446,9.5299,8.3245,10.2083,0.0419,6.7395,0.0023,9.4323,0.1090
03/30/2025 18:36:00,8.2987,12.2041,10.3373,18.2298,0.0471,6.6998,0.0043,9.3486,0.1117
03/30/2025 18:37:00,10.0207,14.4066,12.9015,25.2662,0.0537,6.6593,0.0056,9.2438,0.1124
03/30/2025 18:38:00,9.6198,13.6286,12.1528,23.1487,0.0492,6.6576,0.0064,9.2274,0.1103
03/30/2025 18:39:00,10.1507,13.2525,12.0332,22.2384,0.0491,6.6591,0.0068,9.2405,0.1104
03/30/2025 18:40:00,10.3629,13.0416,12.0076,21.9487,0.0490,6.6362,0.0078,8.9956,0.1098
03/30/2025 18:41:00,9.3728,11.6407,10.5643,22.1909,0.0441,6.6509,0.0067,4.7620,0.1099
03/30/2025 18:42:00,10.5071,13.2222,12.4681,20.6445,0.0485,6.6183,0.0066,2.4095,0.1093
03/30/2025 18:43:00,9.9974,12.5747,11.9900,16.5726,0.0477,6.6513,0.0061,2.4111,0.1083
03/30/2025 18:44:00,9.8962,12.6585,12.0897,16.6440,0.0476,6.6295,0.0058,2.4016,0.1084
03/30/2025 18:45:00,9.2843,11.5076,11.0540,13.2975,0.0458,6.6513,0.0056,2.4127,0.1077
03/30/2025 18:46:00,7.6476,8.7963,9.1322,5.1827,0.0442,6.6990,0.0027,2.4364,0.1061
03/30/2025 18:47:00,5.7236,6.1302,6.1468,2.8676,0.0377,6.7251,0.0018,2.4584,0.1050
03/30/2025 18:48:00,4.6389,4.5151,3.9873,2.9693,0.0333,6.7244,0.0012,2.4715,0.1058
03/30/2025 18:49:00,5.9801,6.6706,6.3755,9.3118,0.0396,6.6842,0.0024,2.4524,0.1074
03/30/2025 18:50:00,6.9650,8.3747,7.5470,14.2932,0.0426,6.6559,0.0035,2.4386,0.1091
03/30/2025 18:51:00,6.4358,7.5266,6.9172,11.8975,0.0383,6.6791,0.0027,2.4514,0.1078
03/30/2025 18:52:00,5.4209,7.1193,6.5589,11.3308,0.0347,6.1932,0.0013,2.4552,0.1038
03/30/2025 18:53:00,4.4002,5.8295,4.4015,12.5897,0.0160,1.7106,0.0000,2.4763,0.1032
03/30/2025 18:54:00,4.1944,5.5427,4.5890,13.0114,0.0119,0.3896,0.0000,2.4767,0.1023
03/30/2025 18:55:00,4.7122,6.3699,5.2950,15.4094,0.0135,0.3871,0.0000,2.4658,0.1021
03/30/2025 18:56:00,5.3024,7.3053,5.7269,18.0622,0.0166,0.3859,0.0000,2.4598,0.1023
03/30/2025 18:57:00,5.3984,7.4023,6.2680,18.2862,0.0180,0.3855,0.0000,2.4601,0.1025
03/30/2025 18:58:00,5.8929,8.1571,6.8234,20.5002,0.0184,0.3846,0.0000,2.4544,0.1029
03/30/2025 18:59:00,5.4472,7.5083,6.0794,18.5523,0.0191,0.3861,0.0000,2.4515,0.1030
03/30/2025 19:00:00,4.9808,6.6692,5.2200,16.1202,0.0181,0.3868,0.0000,2.4539,0.1018
03/30/2025 19:01:00,5.8920,8.1556,6.6837,20.4860,0.0216,0.3838,0.0002,2.4325,0.1049
03/30/2025 19:02:00,7.1083,10.3647,8.7625,26.9464,0.0264,0.3796,0.0004,2.4039,0.1092
03/30/2025 19:03:00,6.5626,9.4455,7.8065,24.4969,0.0214,0.3799,0.0000,2.4046,0.1037
03/30/2025 19:04:00,5.6079,7.9126,6.3580,20.0123,0.0168,0.3829,0.0000,2.4235,0.1017
03/30/2025 19:05:00,5.2927,6.8100,5.7298,16.8545,0.0158,0.3832,0.0000,2.4370,0.1004
03/30/2025 19:06:00,5.2812,6.7728,5.6877,16.7295,0.0158,0.3831,0.0000,2.4380,0.1003
03/30/2025 19:07:00,5.2035,6.9024,5.6881,17.0552,0.0151,0.3848,0.0000,2.4389,0.1009
03/30/2025 19:08:00,5.2701,6.8888,5.7036,16.9848,0.0156,0.3849,0.0000,2.4468,0.1010
03/30/2025 19:09:00,5.3107,6.9234,5.6960,17.0800,0.0157,0.3850,0.0000,2.4508,0.1012
03/30/2025 19:10:00,5.2786,6.9706,5.6607,17.1970,0.0159,0.3857,0.0000,2.4534,0.1015
03/30/2025 19:11:00,4.2831,5.3493,4.2324,12.3449,0.0126,0.3890,0.0000,2.4727,0.1013
03/30/2025 19:12:00,3.6113,4.1889,3.2807,8.9509,0.0100,0.3906,0.0000,2.4820,0.1009
03/30/2025 19:13:00,3.5821,4.1104,3.2294,8.8034,0.0111,0.3908,0.0000,2.4851,0.1011
03/30/2025 19:14:00,3.0963,3.3183,2.6103,6.4663,0.0106,0.3944,0.0000,2.5058,0.1017
03/30/2025 19:15:00,5.8770,6.2376,5.3141,15.0080,0.0213,0.3879,0.0000,2.4803,0.1077
03/30/2025 19:16:00,5.6412,5.9385,5.5563,12.3750,0.0243,0.3880,0.0001,4.9733,0.1059
03/30/2025 19:17:00,5.7489,6.2206,5.5626,11.2970,0.0281,0.3878,0.0002,7.5326,0.1071
03/30/2025 19:18:00,5.6974,6.1476,5.5101,11.0780,0.0280,0.3889,0.0002,7.5096,0.1071
03/30/2025 19:19:00,6.2004,6.8628,6.1528,11.1216,0.0334,2.1886,0.0014,7.4842,0.1078
03/30/2025 19:20:00,7.2906,8.7265,7.7679,15.2923,0.0386,3.3486,0.0013,7.4012,0.1087
03/30/2025 19:21:00,7.5904,9.6752,8.3010,17.9865,0.0414,3.3203,0.0017,7.2689,0.1101
03/30/2025 19:22:00,6.7028,8.2805,6.7161,18.5228,0.0274,3.3387,0.0000,1.8609,0.1089
03/30/2025 19:23:00,6.4903,7.8334,6.2434,18.7950,0.0234,3.3367,0.0000,0.0349,0.1081
03/30/2025 19:24:00,6.7168,8.2151,6.5806,19.8742,0.0243,3.3300,0.0000,0.0359,0.1087
03/30/2025 19:25:00,7.3902,8.8386,8.0616,15.3256,0.0308,3.3179,0.0000,2.7871,0.1079
03/30/2025 19:26:00,8.3440,11.0879,10.3555,10.0030,0.0367,3.2950,0.0001,7.1049,0.1066
03/30/2025 19:27:00,10.1405,13.3410,12.5463,16.9462,0.0443,3.2732,0.0003,6.8590,0.1084
03/30/2025 19:28:00,11.0419,14.8423,13.9211,20.6235,0.0479,3.2509,0.0004,7.7388,0.1092
03/30/2025 19:29:00,10.7733,14.5817,13.5824,18.3226,0.0427,3.2470,0.0003,9.3529,0.1079
03/30/2025 19:30:00,9.9142,14.0194,12.7696,17.8033,0.0377,3.2556,0.0001,9.3655,0.1073
03/30/2025 19:31:00,8.7393,12.4163,10.9148,17.7181,0.0421,6.3508,0.0027,9.3907,0.1094
03/30/2025 19:32:00,8.4826,12.2808,10.7053,17.7812,0.0470,6.8151,0.0032,9.3845,0.1106
03/30/2025 19:33:00,8.4608,11.8251,10.8675,16.6311,0.0469,6.7821,0.0041,9.4010,0.1095
03/30/2025 19:34:00,8.5175,11.8229,11.2332,16.4786,0.0481,6.8144,0.0055,9.3906,0.1091
03/30/2025 19:35:00,8.6508,11.8235,10.7715,16.5322,0.0472,6.7863,0.0041,9.3770,0.1091
03/30/2025 19:36:00,8.6297,11.9048,10.6738,16.6109,0.0467,6.7758,0.0052,9.3427,0.1091
03/30/2025 19:37:00,7.4222,9.9914,8.9875,10.7461,0.0451,6.7928,0.0033,9.4212,0.1085
03/30/2025 19:38:00,6.9544,9.3046,8.4649,8.6822,0.0446,6.7904,0.0032,9.4301,0.1082
03/30/2025 19:39:00,6.9259,9.3077,8.4896,8.7374,0.0444,6.7870,0.0023,9.4142,0.1081
03/30/2025 19:40:00,7.9935,10.9970,10.0176,13.7897,0.0485,6.7410,0.0042,9.3050,0.1091
03/30/2025 19:41:00,8.3487,12.0291,11.0935,16.6000,0.0520,6.7051,0.0049,9.2425,0.1095
03/30/2025 19:42:00,8.4591,12.1249,10.7048,17.2162,0.0480,6.7119,0.0051,9.0919,0.1095
03/30/2025 19:43:00,7.7197,10.5710,9.2554,17.2493,0.0435,6.7312,0.0037,5.0256,0.1090
03/30/2025 19:44:00,7.0292,9.5948,8.2859,17.1571,0.0408,6.7135,0.0022,2.4532,0.1089
03/30/2025 19:45:00,6.9979,9.5568,8.7059,17.0745,0.0413,6.7035,0.0019,2.4469,0.1075
03/30/2025 19:46:00,7.0758,9.4908,8.2579,16.9456,0.0407,6.7051,0.0026,2.4481,0.1088
03/30/2025 19:47:00,6.4359,8.5779,7.5020,14.2305,0.0389,6.7095,0.0025,2.4526,0.1078
03/30/2025 19:48:00,5.7510,7.5624,6.5558,11.2133,0.0367,6.7138,0.0014,2.4557,0.1070
03/30/2025 19:49:00,5.7959,8.0005,6.9585,12.4100,0.0382,6.7138,0.0006,2.4540,0.1080
03/30/2025 19:50:00,4.8781,6.6003,5.3081,8.1476,0.0355,6.7515,0.0002,2.4746,0.1088
03/30/2025 19:51:00,5.5053,5.8381,5.3503,4.1710,0.0383,6.7465,0.0013,2.4790,0.1083
03/30/2025 19:52:00,5.5933,5.8759,4.9718,4.2477,0.0378,6.7420,0.0004,2.4794,0.1090
03/30/2025 19:53:00,6.6236,7.5394,6.4313,9.0421,0.0415,6.7084,0.0012,2.4631,0.1100
03/30/2025 19:54:00,8.0142,9.9288,8.9542,16.0032,0.0486,6.6800,0.0029,2.4470,0.1118
03/30/2025 19:55:00,7.5557,9.0752,7.8873,13.7408,0.0429,6.6919,0.0023,2.4576,0.1109
03/30/2025 19:56:00,8.2648,10.1162,8.7862,16.9203,0.0427,6.6781,0.0034,2.4523,0.1112
03/30/2025 19:57:00,8.4683,10.5252,9.0398,17.9926,0.0433,6.6732,0.0029,2.4499,0.1116
03/30/2025 19:58:00,8.4720,10.6363,9.0839,18.2016,0.0436,6.6738,0.0040,2.4549,0.1123
03/30/2025 19:59:00,8.3982,10.6737,9.0955,18.2465,0.0423,6.6715,0.0037,2.4551,0.1123
03/30/2025 20:00:00,8.2427,10.5428,9.1166,17.8438,0.0423,6.6645,0.0035,2.4529,0.1117
03/30/2025 20:01:00,7.2815,10.3221,9.0842,17.1698,0.0407,6.6681,0.0025,2.4565,0.1102
03/30/2025 20:02:00,7.2665,10.2386,9.5206,16.9939,0.0421,6.6579,0.0026,2.4503,0.1083
03/30/2025 20:03:00,6.8016,9.3954,8.2824,16.2090,0.0370,5.3201,0.0016,2.4549,0.1090
03/30/2025 20:04:00,5.6997,7.1982,6.1609,14.6815,0.0223,0.8269,0.0000,2.4688,0.1018
03/30/2025 20:05:00,5.7882,7.1941,6.0262,15.0920,0.0211,0.3860,0.0000,2.4776,0.1013
03/30/2025 20:06:00,6.3401,8.2435,7.0314,18.2508,0.0227,0.3853,0.0001,2.4712,0.1040
03/30/2025 20:07:00,7.9572,11.0792,9.5812,26.6451,0.0297,0.3817,0.0003,2.4464,0.1099
03/30/2025 20:08:00,7.5415,10.0703,8.7197,23.8793,0.0250,0.3813,0.0000,2.4498,0.1051
03/30/2025 20:09:00,6.2623,7.9081,6.8580,17.6269,0.0200,0.3846,0.0000,2.4636,0.1014
03/30/2025 20:10:00,7.6805,9.8627,9.4973,16.9491,0.0258,0.3833,0.0000,2.4466,0.1026
03/30/2025 20:11:00,8.5315,11.3014,10.6718,16.8536,0.0280,0.3813,0.0000,2.4363,0.1030
03/30/2025 20:12:00,8.4529,11.2481,10.6663,16.7429,0.0277,0.3812,0.0000,2.4348,0.1018
03/30/2025 20:13:00,8.3326,11.2392,10.5813,16.7812,0.0273,0.3822,0.0000,2.4330,0.1012
03/30/2025 20:14:00,8.4073,11.1518,10.6441,16.7297,0.0275,0.3819,0.0000,2.4320,0.1024
03/30/2025 20:15:00,6.9779,8.9867,8.2026,16.8171,0.0224,0.3839,0.0000,2.4522,0.1007
03/30/2025 20:16:00,4.7129,6.0512,4.6838,11.9097,0.0157,0.3911,0.0000,2.4875,0.1020
03/30/2025 20:17:00,3.0356,3.4835,2.4211,4.2684,0.0101,0.3956,0.0000,2.5070,0.1009
03/30/2025 20:18:00,2.9646,3.5201,2.4202,4.3562,0.0099,0.3960,0.0000,2.5046,0.1012
03/30/2025 20:19:00,3.7175,4.7283,3.5557,7.8811,0.0141,0.3936,0.0001,2.4881,0.1025
03/30/2025 20:20:00,5.5686,7.6672,6.1868,16.4933,0.0232,0.3883,0.0000,2.4613,0.1082
03/30/2025 20:21:00,4.9891,6.7732,5.7058,13.9899,0.0196,0.3895,0.0000,2.4654,0.1027
03/30/2025 20:22:00,4.8254,6.4146,4.9223,12.9879,0.0162,0.3905,0.0000,2.4768,0.1017
03/30/2025 20:23:00,4.6988,6.3926,4.8415,12.9160,0.0155,0.3912,0.0000,2.4812,0.1020
03/30/2025 20:24:00,4.7013,6.3310,5.3301,12.7610,0.0174,0.3922,0.0000,2.4865,0.1024
03/30/2025 20:25:00,5.7203,7.8701,6.2887,17.3319,0.0188,0.3892,0.0000,2.4759,0.1036
03/30/2025 20:26:00,6.1257,8.4106,6.8734,18.8877,0.0208,0.3885,0.0000,2.4702,0.1069
03/30/2025 20:27:00,7.3217,8.4630,7.2707,19.1637,0.0221,0.3859,0.0001,2.4628,0.1084
03/30/2025 20:28:00,8.0811,9.4002,8.4619,22.0030,0.0247,0.3843,0.0001,2.4531,0.1084
03/30/2025 20:29:00,7.5286,8.5969,7.6968,19.5815,0.0238,0.3862,0.0001,2.4687,0.1082
03/30/2025 20:30:00,6.6620,7.1514,6.3540,14.0644,0.0272,2.6234,0.0001,2.4761,0.1075
03/30/2025 20:31:00,5.6289,5.3444,4.6769,8.6777,0.0239,3.4167,0.0000,2.4825,0.1061
03/30/2025 20:32:00,6.0629,6.0435,5.3330,10.7390,0.0258,3.3891,0.0002,2.4718,0.1066
03/30/2025 20:33:00,7.9306,9.3674,8.4775,20.4327,0.0349,3.3376,0.0000,2.4347,0.1092
03/30/2025 20:34:00,7.3610,8.5224,7.9889,18.0790,0.0303,3.3450,0.0001,2.4452,0.1070
03/30/2025 20:35:00,7.1658,8.1608,7.1312,17.0718,0.0261,3.3508,0.0002,2.4544,0.1073
03/30/2025 20:36:00,7.1217,8.0989,7.0751,16.9006,0.0255,3.3534,0.0001,2.4607,0.1075
03/30/2025 20:37:00,6.3396,8.1556,7.0129,17.0379,0.0239,3.3507,0.0000,2.4569,0.1024
03/30/2025 20:38:00,6.2750,8.1814,7.0022,17.1107,0.0235,3.3508,0.0001,2.4596,0.1018
03/30/2025 20:39:00,6.2646,8.1651,6.9739,17.0592,0.0235,3.3478,0.0000,2.4589,0.1018
03/30/2025 20:40:00,6.1965,8.2290,6.9262,17.2297,0.0233,3.3484,0.0000,2.4609,0.1019
03/30/2025 20:41:00,6.1880,8.1656,6.9612,17.0599,0.0233,3.3478,0.0000,2.4632,0.1020
03/30/2025 20:42:00,5.8523,7.3997,6.2350,14.7652,0.0230,3.3588,0.0000,2.4754,0.1020
03/30/2025 20:43:00,5.4885,7.3122,6.1670,9.9829,0.0394,7.3301,0.0007,2.4709,0.1092
03/30/2025 20:44:00,4.5865,6.1814,5.0770,6.9927,0.0372,6.8326,0.0000,2.4770,0.1092
03/30/2025 20:45:00,4.2031,5.7720,4.6686,5.6961,0.0367,6.8322,0.0004,2.4707,0.1085
03/30/2025 20:46:00,6.3133,9.3786,8.0082,16.2475,0.0455,6.7891,0.0005,2.4456,0.1119
03/30/2025 20:47:00,6.6662,9.7167,8.2440,17.4766,0.0434,6.7656,0.0012,2.4434,0.1111
03/30/2025 20:48:00,7.0806,9.9679,8.4917,18.3539,0.0436,6.7623,0.0014,2.4446,0.1111
03/30/2025 20:49:00,7.1169,9.8840,8.4698,18.1881,0.0433,6.7532,0.0015,2.4443,0.1109
03/30/2025 20:50:00,6.9536,9.8976,8.7753,18.1680,0.0428,6.7199,0.0026,2.4308,0.1103
03/30/2025 20:51:00,6.8951,9.9442,8.3056,18.2630,0.0418,6.7249,0.0013,2.4395,0.1107
03/30/2025 20:52:00,6.8647,10.0222,8.2116,18.3944,0.0410,6.7164,0.0011,2.4387,0.1106
03/30/2025 20:53:00,5.7642,8.1286,6.5988,12.8408,0.0383,6.7463,0.0009,2.4581,0.1094
03/30/2025 20:54:00,6.7419,8.9270,7.8218,12.3307,0.0411,6.7193,0.0006,2.4462,0.1086
03/30/2025 20:55:00,9.0200,12.2478,11.4078,14.5522,0.0490,6.6609,0.0036,2.4098,0.1078
03/30/2025 20:56:00,7.7281,10.3994,9.9037,8.7265,0.0483,6.6916,0.0018,2.4234,0.1070
03/30/2025 20:57:00,7.6077,10.3262,9.8790,8.7046,0.0476,6.6802,0.0013,2.4231,0.1068
03/30/2025 20:58:00,7.9448,10.8288,10.3826,10.3642,0.0486,6.6685,0.0015,2.4169,0.1071
03/30/2025 20:59:00,9.7682,13.9167,13.3118,20.4361,0.0571,6.6459,0.0037,2.4082,0.1110
03/30/2025 21:00:00,7.5630,10.4787,9.5306,18.2537,0.0453,6.6946,0.0032,2.4438,0.1101
03/30/2025 21:01:00,6.9545,9.5712,8.7837,17.2131,0.0419,6.6879,0.0026,2.4504,0.1085
03/30/2025 21:02:00,6.8762,9.4780,8.3377,16.9884,0.0404,6.6977,0.0020,2.4563,0.1095
03/30/2025 21:03:00,6.8617,9.4176,8.3823,16.8640,0.0407,6.6981,0.0022,2.4587,0.1095
03/30/2025 21:04:00,7.5533,9.4420,8.3910,16.9298,0.0419,6.6989,0.0045,2.4636,0.1102
03/30/2025 21:05:00,7.9750,9.3355,8.4105,16.7051,0.0426,6.6769,0.0051,2.4578,0.1102
03/30/2025 21:06:00,8.0684,9.2592,8.4238,16.5943,0.0431,6.6717,0.0057,2.4561,0.1099
03/30/2025 21:07:00,8.1821,9.4588,8.5835,16.6499,0.0437,6.6816,0.0041,2.9318,0.1101
03/30/2025 21:08:00,9.2680,11.0625,10.2600,14.6959,0.0483,6.6709,0.0059,9.2171,0.1106
03/30/2025 21:09:00,8.4577,10.1895,9.2623,11.4863,0.0481,6.7116,0.0057,9.5748,0.1102
03/30/2025 21:10:00,9.1720,11.6013,10.1659,15.5841,0.0513,6.7174,0.0050,9.5402,0.1129
03/30/2025 21:11:00,8.5203,10.5288,9.7894,12.4399,0.0508,6.6997,0.0041,9.5494,0.1119
03/30/2025 21:12:00,10.3913,13.6433,12.3475,21.7114,0.0585,6.6493,0.0054,9.3901,0.1148
03/30/2025 21:13:00,10.0253,13.0000,11.6571,19.8784,0.0548,6.6797,0.0056,9.4392,0.1140
03/30/2025 21:14:00,8.9670,12.3937,10.9572,18.1094,0.0495,6.6827,0.0037,9.4656,0.1127
03/30/2025 21:15:00,8.1648,11.7420,10.5679,12.4164,0.0538,6.7026,0.0013,9.5098,0.1124
03/30/2025 21:16:00,8.4642,12.3135,11.2946,12.3093,0.0584,5.8961,0.0005,9.4651,0.1132
03/30/2025 21:17:00,8.0350,11.1143,10.2706,12.4287,0.0420,1.4103,0.0000,9.5071,0.1104
03/30/2025 21:18:00,7.4022,10.3192,9.2574,12.4554,0.0373,0.3857,0.0000,9.5435,0.1103
03/30/2025 21:19:00,7.3263,10.2777,9.3236,12.4421,0.0368,0.3869,0.0000,9.5327,0.1104
03/30/2025 21:20:00,7.3124,10.3505,9.4172,12.7245,0.0373,0.3859,0.0000,9.5000,0.1102
03/30/2025 21:21:00,7.5200,10.6530,9.6361,13.8472,0.0368,0.3854,0.0000,9.2379,0.1101
03/30/2025 21:22:00,5.6844,7.2239,6.6895,8.7070,0.0324,0.3910,0.0000,4.5410,0.1081
03/30/2025 21:23:00,5.2879,6.5511,6.2508,8.8549,0.0318,0.3929,0.0000,2.5161,0.1079
03/30/2025 21:24:00,5.6024,6.8526,6.4486,9.7815,0.0321,0.3905,0.0001,2.5009,0.1075
03/30/2025 21:25:00,7.7766,10.5781,9.7094,20.6442,0.0423,0.3848,0.0000,2.4676,0.1109
03/30/2025 21:26:00,7.2728,9.8569,8.9561,18.6266,0.0368,0.3861,0.0000,2.4775,0.1103
03/30/2025 21:27:00,7.0115,9.3988,8.4446,17.3526,0.0336,0.3871,0.0000,2.4824,0.1095
03/30/2025 21:28:00,7.1194,9.3237,8.3559,17.1451,0.0335,0.3873,0.0000,2.4890,0.1096
03/30/2025 21:29:00,7.1295,9.3054,8.3242,17.0872,0.0338,0.3869,0.0000,2.4872,0.1095
03/30/2025 21:30:00,7.4219,9.8405,8.7654,18.6760,0.0336,0.3860,0.0000,2.4797,0.1097
03/30/2025 21:31:00,8.1386,11.0924,9.8255,22.3216,0.0374,0.3834,0.0000,2.4694,0.1106
03/30/2025 21:32:00,8.3139,11.2705,10.0837,22.8286,0.0378,0.3840,0.0000,2.4754,0.1110
03/30/2025 21:33:00,8.8381,11.9306,10.7390,23.0840,0.0372,0.3839,0.0000,2.4699,0.1105
03/30/2025 21:34:00,7.8012,10.7901,9.5010,21.2955,0.0360,0.3882,0.0000,2.4920,0.1116
03/30/2025 21:35:00,6.3330,8.4641,7.2947,15.3079,0.0322,0.3917,0.0000,2.5166,0.1099
03/30/2025 21:36:00,4.4447,5.1077,4.1344,11.0836,0.0173,0.3960,0.0000,2.5613,0.1035
03/30/2025 21:37:00,4.1366,5.1273,3.7103,11.0110,0.0162,0.3961,0.0001,2.5554,0.1041
03/30/2025 21:38:00,6.1515,8.0556,6.6499,17.7677,0.0253,0.3918,0.0000,2.5266,0.1109
03/30/2025 21:39:00,7.0513,9.5876,8.6564,14.9229,0.0289,0.3895,0.0000,2.5011,0.1097
03/30/2025 21:40:00,6.7817,9.0656,8.1915,13.1850,0.0263,0.3906,0.0000,2.5140,0.1069
03/30/2025 21:41:00,6.5975,8.8206,7.9263,12.9059,0.0245,0.3917,0.0000,2.5218,0.1049
03/30/2025 21:42:00,6.5135,8.5983,7.7228,12.8116,0.0240,0.3915,0.0000,2.5267,0.1042
03/30/2025 21:43:00,7.4654,8.3501,7.5205,12.7981,0.0246,0.3895,0.0000,2.5308,0.1093
03/30/2025 21:44:00,7.5409,8.5257,7.6181,12.8388,0.0252,1.2576,0.0000,2.5306,0.1098
03/30/2025 21:45:00,8.0654,9.3131,8.3174,12.8289,0.0295,3.4730,0.0000,2.5186,0.1101
03/30/2025 21:46:00,8.0609,9.4344,8.3752,12.8414,0.0302,3.4442,0.0000,2.5066,0.1097
03/30/2025 21:47:00,8.0586,9.3611,8.4538,11.9179,0.0300,3.4375,0.0001,2.5111,0.1098
03/30/2025 21:48:00,7.6161,8.2494,7.7424,6.6919,0.0314,3.4394,0.0000,2.5197,0.1082
03/30/2025 21:49:00,8.1826,9.0550,8.6843,8.7288,0.0344,3.4329,0.0001,2.5214,0.1089
03/30/2025 21:50:00,8.4474,9.4124,9.0375,9.4904,0.0352,3.4269,0.0000,2.5200,0.1091
03/30/2025 21:51:00,10.7432,13.0779,12.8522,20.2563,0.0475,3.3808,0.0005,2.4836,0.1116
03/30/2025 21:52:00,10.1621,13.2507,12.3182,20.7488,0.0421,3.3739,0.0002,2.4770,0.1107
03/30/2025 21:53:00,10.3540,13.8757,12.8249,22.7235,0.0407,3.3616,0.0002,2.4678,0.1101
03/30/2025 21:54:00,10.6040,13.8913,12.8851,22.9352,0.0393,3.3597,0.0001,2.4689,0.1099
03/30/2025 21:55:00,10.6736,13.7636,12.8683,22.6983,0.0402,3.3592,0.0001,2.4712,0.1100
03/30/2025 21:56:00,10.8542,14.1545,13.1732,22.8629,0.0418,4.2994,0.0009,2.4736,0.1104
03/30/2025 21:57:00,11.2777,15.1100,14.1700,22.6990,0.0564,6.8584,0.0050,2.4693,0.1133
03/30/2025 21:58:00,10.3929,13.6659,12.9333,18.4550,0.0537,6.8685,0.0038,2.4900,0.1125
03/30/2025 21:59:00,10.1098,13.1272,12.4949,16.9653,0.0523,6.8857,0.0044,2.4905,0.1118
03/30/2025 22:00:00,9.7503,12.6915,12.1074,15.6894,0.0520,6.8622,0.0025,2.4786,0.1109
03/30/2025 22:01:00,8.1307,10.4375,10.1633,8.8290,0.0499,6.8745,0.0017,2.4966,0.1099
03/30/2025 22:02:00,8.0271,10.3860,10.1860,8.7116,0.0493,6.8661,0.0016,2.4846,0.1094
03/30/2025 22:03:00,8.0878,10.8285,10.2076,9.8901,0.0489,6.8315,0.0011,2.4678,0.1100
03/30/2025 22:04:00,9.7038,13.6832,12.5430,18.3656,0.0573,6.7675,0.0012,2.4347,0.1127
03/30/2025 22:05:00,9.1056,13.1092,12.0902,14.6707,0.0577,6.7717,0.0002,2.4420,0.1124
03/30/2025 22:06:00,8.7184,12.5521,11.5318,12.8228,0.0541,6.7557,0.0004,2.4393,0.1112
03/30/2025 22:07:00,8.6801,12.3750,11.2951,12.5114,0.0533,6.7527,0.0007,2.4437,0.1113
03/30/2025 22:08:00,7.0992,10.0091,8.6807,12.6035,0.0468,6.7901,0.0001,2.4764,0.1117
03/30/2025 22:09:00,6.3226,8.9946,7.7577,12.8555,0.0448,6.8012,0.0004,2.4940,0.1121
03/30/2025 22:10:00,6.1926,9.0158,7.3305,12.8874,0.0433,6.8010,0.0003,2.4979,0.1126
03/30/2025 22:11:00,6.1536,8.9548,7.3612,12.7807,0.0430,6.7856,0.0002,2.4912,0.1121
03/30/2025 22:12:00,6.2570,9.0001,7.3494,12.8969,0.0437,6.7914,0.0001,2.4961,0.1124
03/30/2025 22:13:00,6.2528,8.8726,7.3071,12.5468,0.0437,6.7849,0.0002,2.4953,0.1123
03/30/2025 22:14:00,5.0518,7.1627,5.7911,7.2909,0.0423,6.8108,0.0002,2.5105,0.1118
03/30/2025 22:15:00,5.5584,8.0115,7.0658,9.7675,0.0453,6.7820,0.0001,2.4961,0.1116
03/30/2025 22:16:00,5.5620,7.8163,6.7676,9.2965,0.0443,6.7709,0.0003,2.4970,0.1108
03/30/2025 22:17:00,8.0845,11.7153,10.2815,18.6077,0.0537,6.7099,0.0016,2.4645,0.1136
03/30/2025 22:18:00,10.6685,15.3081,14.1469,20.1630,0.0617,6.6522,0.0026,2.4268,0.1130
03/30/2025 22:19:00,10.1953,14.5848,13.4982,18.8724,0.0571,6.6917,0.0030,2.4464,0.1124
03/30/2025 22:20:00,10.3395,13.8037,12.9653,16.6560,0.0567,6.7061,0.0034,2.4545,0.1122
03/30/2025 22:21:00,10.8840,13.9783,13.0945,17.1425,0.0573,6.7001,0.0056,2.4573,0.1127
03/30/2025 22:22:00,9.7588,12.4104,11.5463,17.1250,0.0531,6.7338,0.0046,2.4752,0.1130
03/30/2025 22:23:00,8.4465,10.4085,9.2317,17.3202,0.0481,6.7566,0.0039,2.5010,0.1135
03/30/2025 22:24:00,8.5723,10.3218,9.2231,17.1315,0.0480,6.7425,0.0045,2.5018,0.1136
03/30/2025 22:25:00,8.5599,10.3008,9.2622,17.1322,0.0481,6.7352,0.0032,2.4968,0.1134
03/30/2025 22:26:00,8.6048,10.1891,9.4004,16.9186,0.0489,6.7403,0.0029,2.5040,0.1135
03/30/2025 22:27:00,6.1423,6.6817,6.0739,9.2917,0.0386,4.3500,0.0006,2.5422,0.1118
03/30/2025 22:28:00,5.6349,5.0745,4.3929,8.9464,0.0222,0.3950,0.0000,2.5561,0.1094
03/30/2025 22:29:00,5.5849,4.9993,4.3702,8.8671,0.0189,0.3937,0.0000,2.5506,0.1071
03/30/2025 22:30:00,7.1326,8.6927,7.7834,19.6030,0.0269,0.3902,0.0001,2.5192,0.1103
03/30/2025 22:31:00,7.2258,9.0926,7.6917,20.7564,0.0254,0.3895,0.0000,2.5220,0.1121
03/30/2025 22:32:00,6.8244,8.4599,7.0469,18.9778,0.0218,0.3909,0.0000,2.5324,0.1112
03/30/2025 22:33:00,6.6910,8.3052,6.8782,18.5566,0.0212,0.3916,0.0000,2.5345,0.1106
03/30/2025 22:34:00,6.7279,8.2414,6.9181,18.4257,0.0209,0.3910,0.0000,2.5373,0.1106
03/30/2025 22:35:00,6.6702,8.3072,6.8686,18.5836,0.0204,0.3911,0.0000,2.5320,0.1103
03/30/2025 22:36:00,7.7420,9.9683,8.7392,23.4794,0.0247,0.3884,0.0000,2.5182,0.1101
03/30/2025 22:37:00,8.0043,10.3428,8.6256,24.5178,0.0248,0.3885,0.0000,2.5232,0.1127
03/30/2025 22:38:00,7.0700,8.9220,7.3028,20.3435,0.0226,0.3899,0.0000,2.5317,0.1114
03/30/2025 22:39:00,6.6221,8.2890,6.7236,18.4450,0.0214,0.3927,0.0000,2.5481,0.1114
03/30/2025 22:40:00,5.9010,6.9075,5.6788,10.5065,0.0219,0.3962,0.0000,2.5605,0.1095
03/30/2025 22:41:00,7.1309,8.8275,8.1345,9.1938,0.0270,0.3935,0.0000,2.5385,0.1096
03/30/2025 22:42:00,7.9831,9.6823,9.4709,11.7924,0.0312,0.3912,0.0001,2.5269,0.1089
03/30/2025 22:43:00,8.4489,10.5631,10.2434,14.3075,0.0314,0.3907,0.0000,2.5233,0.1094
03/30/2025 22:44:00,8.6302,11.2113,10.8292,12.0794,0.0303,0.3895,0.0000,6.8507,0.1069
03/30/2025 22:45:00,7.4982,9.6748,9.0772,11.7024,0.0260,0.3930,0.0000,9.9060,0.1059
03/30/2025 22:46:00,6.8556,8.6206,7.8822,11.6874,0.0233,0.3949,0.0000,10.0224,0.1058
03/30/2025 22:47:00,6.8518,8.6136,7.9415,11.6886,0.0237,0.3965,0.0000,10.0266,0.1059
03/30/2025 22:48:00,6.9030,8.6402,7.9071,11.7731,0.0236,0.3960,0.0000,10.0224,0.1066
03/30/2025 22:49:00,6.9606,8.7510,8.0464,12.1254,0.0238,0.3960,0.0000,9.9823,0.1067
03/30/2025 22:50:00,8.0063,10.2429,9.4178,16.6518,0.0259,0.3939,0.0000,9.9462,0.1101
03/30/2025 22:51:00,8.2044,10.5700,9.6654,17.5798,0.0268,0.3936,0.0000,9.9292,0.1114
03/30/2025 22:52:00,6.3228,7.8782,7.6351,9.8379,0.0250,0.3891,0.0000,9.6776,0.1026
03/30/2025 22:53:00,6.0661,7.5425,6.8392,8.8418,0.0231,0.3886,0.0000,9.6426,0.1017
03/30/2025 22:54:00,6.1665,7.6057,7.3770,8.7695,0.0253,0.6971,0.0000,9.6197,0.1019
03/30/2025 22:55:00,8.9130,11.6336,10.7425,17.7903,0.0399,3.4073,0.0001,9.4541,0.1095
03/30/2025 22:56:00,9.2262,12.0624,11.1302,19.1933,0.0390,3.3826,0.0001,9.4340,0.1095
03/30/2025 22:57:00,8.8757,11.6276,10.8016,18.0057,0.0350,3.3735,0.0000,9.4178,0.1090
03/30/2025 22:58:00,10.1434,11.9957,10.5899,20.8832,0.0346,3.3749,0.0003,7.7686,0.1110
03/30/2025 22:59:00,9.4217,11.0720,9.4926,23.5736,0.0337,3.3816,0.0002,2.4901,0.1117
03/30/2025 23:00:00,9.4618,11.1201,9.5587,23.7256,0.0334,3.3754,0.0003,2.4827,0.1118
03/30/2025 23:01:00,9.4336,11.0997,9.5545,23.6800,0.0336,3.3727,0.0000,2.4825,0.1117
03/30/2025 23:02:00,9.3296,11.1022,9.9472,23.6837,0.0339,3.3637,0.0000,2.4762,0.1114
03/30/2025 23:03:00,9.0800,10.6849,9.2808,22.4668,0.0317,3.3668,0.0001,2.4833,0.1116
03/30/2025 23:04:00,7.8650,8.8393,7.4775,17.0201,0.0277,3.3818,0.0000,2.4978,0.1101
03/30/2025 23:05:00,6.4863,6.4653,5.3959,9.9521,0.0265,3.4044,0.0000,2.5221,0.1088
03/30/2025 23:06:00,7.0038,7.9768,7.1515,9.9172,0.0443,7.6637,0.0030,2.5041,0.1109
03/30/2025 23:07:00,7.5389,9.5484,8.8091,15.2791,0.0481,6.8301,0.0031,2.4872,0.1117
03/30/2025 23:08:00,8.7928,11.2802,10.7785,15.3308,0.0532,6.8064,0.0043,2.4664,0.1117
03/30/2025 23:09:00,9.3615,11.9572,12.0206,12.0695,0.0526,6.8229,0.0051,2.4665,0.1093
03/30/2025 23:10:00,9.2350,11.6008,11.8638,11.0044,0.0514,6.8071,0.0050,2.4658,0.1082
03/30/2025 23:11:00,9.1998,11.5499,11.6457,10.9372,0.0504,6.8109,0.0043,2.4698,0.1087
03/30/2025 23:12:00,9.1312,11.4108,11.5351,10.8914,0.0501,6.8123,0.0055,2.4717,0.1086
03/30/2025 23:13:00,7.4497,9.0231,8.7886,11.0787,0.0437,6.8466,0.0044,2.5007,0.1088
03/30/2025 23:14:00,6.8391,7.9978,7.5530,10.9962,0.0412,6.8228,0.0038,2.5103,0.1088
03/30/2025 23:15:00,6.7305,8.1055,7.5400,11.1787,0.0405,6.8130,0.0034,2.5076,0.1091
03/30/2025 23:16:00,6.7542,8.1076,7.5511,11.1696,0.0408,6.8117,0.0035,2.5147,0.1094
03/30/2025 23:17:00,5.1815,5.7463,5.4181,4.0937,0.0385,6.8496,0.0011,2.5374,0.1084
03/30/2025 23:18:00,5.7699,6.6107,6.2106,6.7028,0.0400,6.8311,0.0023,2.5291,0.1089
03/30/2025 23:19:00,6.1758,7.2074,6.8504,8.5069,0.0419,6.8163,0.0020,2.5227,0.1093
03/30/2025 23:20:00,8.8031,11.2685,10.7094,20.4777,0.0510,6.7332,0.0050,2.4815,0.1124
03/30/2025 23:21:00,9.8707,12.8091,12.0816,25.0148,0.0551,6.7068,0.0060,2.4714,0.1138
03/30/2025 23:22:00,9.4883,12.0324,11.6952,22.9110,0.0511,6.7165,0.0060,2.4790,0.1121
03/30/2025 23:23:00,9.4273,11.7370,11.1484,22.1408,0.0488,6.7208,0.0060,2.4828,0.1119
03/30/2025 23:24:00,9.4851,12.1504,11.0090,23.2412,0.0488,6.7310,0.0055,2.4866,0.1135
03/30/2025 23:25:00,8.9838,11.5628,10.3543,21.4362,0.0474,6.7406,0.0042,2.4951,0.1135
03/30/2025 23:26:00,8.1289,10.5154,9.2513,18.2267,0.0443,6.7626,0.0031,2.5098,0.1130
03/30/2025 23:27:00,8.1424,10.4871,9.2665,18.1476,0.0446,6.7650,0.0050,2.5133,0.1131
03/30/2025 23:28:00,8.1937,10.4464,9.2287,18.0924,0.0446,6.7590,0.0035,2.5100,0.1127
03/30/2025 23:29:00,8.2496,10.4197,9.2428,18.0632,0.0450,6.7631,0.0038,2.5127,0.1129
03/30/2025 23:30:00,6.4171,7.7959,6.8032,10.1396,0.0424,6.8068,0.0017,2.5369,0.1117
03/30/2025 23:31:00,5.8715,7.2124,6.1357,10.1296,0.0408,6.8196,0.0020,2.5475,0.1119
03/30/2025 23:32:00,6.0404,7.5599,6.4019,15.4574,0.0334,3.1223,0.0002,2.5474,0.1119
03/30/2025 23:33:00,6.9239,8.7144,7.3497,21.5280,0.0271,0.3881,0.0000,2.5362,0.1120
03/30/2025 23:34:00,5.1947,6.1136,4.8551,13.9948,0.0191,0.3918,0.0000,2.5645,0.1078
03/30/2025 23:35:00,4.9493,5.6956,4.4056,12.8322,0.0166,0.3915,0.0000,2.5626,0.1052
03/30/2025 23:36:00,4.9128,5.1789,4.3810,11.4328,0.0157,0.3921,0.0000,2.5686,0.1022
03/30/2025 23:37:00,4.9234,5.2205,4.3799,11.5458,0.0148,0.3930,0.0000,2.5723,0.1024
03/30/2025 23:38:00,4.9252,5.2000,4.8498,11.4893,0.0167,0.3930,0.0000,2.5705,0.1025
03/30/2025 23:39:00,4.9827,5.1539,4.4066,11.3671,0.0157,0.3921,0.0000,2.5751,0.1023
03/30/2025 23:40:00,5.0790,5.2751,4.8489,11.3828,0.0167,0.3926,0.0000,2.5734,0.1023
03/30/2025 23:41:00,7.9781,8.7991,8.7592,12.1639,0.0258,0.3878,0.0000,2.5291,0.1047
03/30/2025 23:42:00,7.8728,8.6020,8.5354,10.9400,0.0282,0.3890,0.0001,2.5385,0.1075
03/30/2025 23:43:00,7.5382,8.0298,8.0572,9.2156,0.0283,0.3884,0.0001,2.5390,0.1069
03/30/2025 23:44:00,7.9483,8.6142,8.5822,11.1114,0.0287,0.3870,0.0001,2.5285,0.1072
03/30/2025 23:45:00,8.3494,10.0317,9.6921,18.7939,0.0309,0.3861,0.0002,2.5187,0.1076
03/30/2025 23:46:00,8.1030,10.2366,9.5212,26.0802,0.0318,0.3859,0.0002,2.5268,0.1108
03/30/2025 23:47:00,6.9657,7.6108,6.7612,18.6822,0.0232,0.3759,0.0000,2.4315,0.1043
03/30/2025 23:48:00,6.8964,6.6026,5.9890,15.8234,0.0205,0.3751,0.0001,2.4215,0.1031
03/30/2025 23:49:00,6.9539,6.5690,6.2312,15.7424,0.0212,0.3757,0.0000,2.4192,0.1022
03/30/2025 23:50:00,6.9868,6.5668,5.8971,15.7266,0.0206,0.3751,0.0000,2.4225,0.1036
03/30/2025 23:51:00,6.9295,7.0211,5.8614,16.9581,0.0205,0.3745,0.0000,2.4171,0.1050
03/30/2025 23:52:00,6.9263,7.0261,5.8666,16.9646,0.0206,0.3749,0.0000,2.4229,0.1052
03/30/2025 23:53:00,6.9788,7.0390,5.8525,16.9989,0.0206,0.3749,0.0000,2.4262,0.1053
03/30/2025 23:54:00,6.9406,7.0330,5.8744,16.9848,0.0207,0.3744,0.0000,2.4236,0.1051
03/30/2025 23:55:00,5.8135,5.5514,4.8122,12.5594,0.0200,0.3774,0.0000,2.4308,0.1040
03/30/2025 23:56:00,5.1529,4.5620,3.4983,9.6069,0.0177,0.3788,0.0000,2.4429,0.1038
03/30/2025 23:57:00,5.7687,5.8767,4.7946,13.4262,0.0209,0.3776,0.0000,2.4316,0.1047
03/30/2025 23:58:00,7.5334,8.6592,7.3996,20.5887,0.0303,1.2697,0.0000,2.4020,0.1073
03/30/2025 23:59:00,7.5592,8.4706,7.1927,17.9806,0.0292,3.3407,0.0000,2.3996,0.1060
03/31/2025 00:00:00,6.5378,6.9554,6.0271,13.6364,0.0253,3.3209,0.0000,2.3962,0.1034
03/31/2025 00:01:00,6.0040,6.2095,5.3575,11.4898,0.0233,3.3043,0.0000,2.3932,0.1025
03/31/2025 00:02:00,5.9839,6.2129,5.2172,11.5020,0.0233,3.3035,0.0000,2.4007,0.1035
03/31/2025 00:03:00,6.5993,6.9035,6.2608,13.3996,0.0249,3.3634,0.0000,2.4607,0.1060
03/31/2025 00:04:00,7.4220,7.6287,7.0295,15.6392,0.0280,3.3473,0.0001,2.4558,0.1063
03/31/2025 00:05:00,7.5490,7.8826,7.1302,16.3685,0.0288,3.3371,0.0000,2.4496,0.1064
03/31/2025 00:06:00,7.4386,7.8521,7.0858,16.2869,0.0272,3.3293,0.0001,2.4450,0.1062
03/31/2025 00:07:00,6.4665,6.4171,5.7524,12.0255,0.0266,3.3407,0.0000,2.4574,0.1054
03/31/2025 00:08:00,5.6703,5.2639,4.6617,8.5673,0.0258,3.3559,0.0000,2.4730,0.1051
03/31/2025 00:09:00,4.5964,3.6159,3.0929,3.7484,0.0216,3.3721,0.0000,2.4885,0.1019
03/31/2025 00:10:00,5.3287,4.7387,4.2096,7.0355,0.0251,3.3546,0.0000,2.4754,0.1034
03/31/2025 00:11:00,6.9246,7.1921,6.6306,14.1622,0.0324,3.3277,0.0000,2.4552,0.1071
03/31/2025 00:12:00,7.3507,7.6515,7.3358,11.6017,0.0427,7.2403,0.0030,2.4508,0.1080
03/31/2025 00:13:00,6.1631,7.1496,6.8836,10.6763,0.0402,6.7743,0.0016,2.4549,0.1072
03/31/2025 00:14:00,6.0637,7.1314,6.8503,10.6388,0.0397,6.7536,0.0011,2.4453,0.1070
03/31/2025 00:15:00,6.2117,7.3216,7.0407,10.8869,0.0401,6.7567,0.0016,2.4402,0.1067
03/31/2025 00:16:00,9.6809,11.9612,12.3555,14.9671,0.0517,6.6651,0.0027,2.3887,0.1071
03/31/2025 00:17:00,9.7196,12.1369,12.5456,15.4502,0.0534,6.6596,0.0028,2.3812,0.1069
03/31/2025 00:18:00,9.7299,12.1734,12.5707,15.5175,0.0530,6.6566,0.0026,2.3852,0.1073
03/31/2025 00:19:00,9.6793,12.5131,12.5120,16.6162,0.0528,6.6436,0.0016,2.3764,0.1084
03/31/2025 00:20:00,8.0524,10.3210,10.2567,12.9342,0.0486,6.6536,0.0009,2.8673,0.1075
03/31/2025 00:21:00,7.1500,8.9968,8.6152,9.4308,0.0466,6.6797,0.0010,9.0877,0.1082
03/31/2025 00:22:00,7.8961,10.0774,9.7453,12.2650,0.0504,6.6751,0.0017,9.3756,0.1093
03/31/2025 00:23:00,9.6879,12.7837,12.4521,20.2243,0.0585,6.6455,0.0039,9.2767,0.1120
03/31/2025 00:24:00,9.1767,11.9398,11.5141,17.8318,0.0536,6.6556,0.0039,9.3017,0.1107
03/31/2025 00:25:00,9.3477,12.1892,12.0045,18.5833,0.0523,6.6506,0.0040,9.2850,0.1104
03/31/2025 00:26:00,10.0986,13.2105,12.6581,21.6878,0.0542,6.6305,0.0044,9.2333,0.1116
03/31/2025 00:27:00,9.9949,13.4195,12.8298,22.2235,0.0546,6.6419,0.0039,9.2541,0.1119
03/31/2025 00:28:00,9.9294,13.4405,12.7277,22.2674,0.0540,6.6357,0.0033,9.2410,0.1118
03/31/2025 00:29:00,9.9375,13.3144,12.6672,21.9934,0.0540,6.6247,0.0041,9.2215,0.1114
03/31/2025 00:30:00,9.9719,13.3122,12.6765,22.0443,0.0542,6.6205,0.0028,9.2092,0.1114
03/31/2025 00:31:00,8.8568,11.8505,11.1818,17.5810,0.0501,6.6462,0.0023,9.2729,0.1103
03/31/2025 00:32:00,8.0313,10.2392,10.0255,12.7651,0.0476,6.6696,0.0027,9.3362,0.1085
03/31/2025 00:33:00,7.9351,8.6899,8.7105,8.2105,0.0479,6.6881,0.0045,9.3801,0.1084
03/31/2025 00:34:00,7.8122,8.5351,8.4918,8.2044,0.0464,6.6831,0.0033,8.8754,0.1080
03/31/2025 00:35:00,7.2946,7.8553,7.6375,12.1336,0.0448,6.6773,0.0026,3.0358,0.1091
03/31/2025 00:36:00,7.6880,8.5735,8.4124,14.7568,0.0488,6.6547,0.0019,2.4600,0.1102
03/31/2025 00:37:00,7.0371,7.3949,7.2900,11.4781,0.0433,6.6713,0.0026,2.4674,0.1086
03/31/2025 00:38:00,6.8852,7.0347,6.9297,10.5366,0.0411,6.6649,0.0027,2.4650,0.1078
03/31/2025 00:39:00,6.3913,6.3912,6.2176,10.5024,0.0366,5.1700,0.0013,2.4670,0.1068
03/31/2025 00:40:00,5.4730,4.9468,4.4849,10.5965,0.0188,0.7492,0.0000,2.4889,0.1029
03/31/2025 00:41:00,5.3938,4.8811,4.3754,10.7036,0.0170,0.3842,0.0000,2.4906,0.1019
03/31/2025 00:42:00,5.2119,4.8509,4.3598,10.6205,0.0165,0.3840,0.0000,2.4872,0.1005
03/31/2025 00:43:00,4.3675,4.8797,4.4955,10.6926,0.0158,0.3854,0.0000,2.4853,0.0999
03/31/2025 00:44:00,4.7088,5.3646,5.0390,12.1281,0.0171,0.3853,0.0000,2.4852,0.1004
03/31/2025 00:45:00,4.7057,5.2910,4.7678,11.8755,0.0174,0.3850,0.0000,2.4853,0.1002
03/31/2025 00:46:00,3.8501,4.1211,3.5550,8.3762,0.0159,0.3876,0.0000,2.4949,0.0999
03/31/2025 00:47:00,4.6991,5.6757,4.8012,12.8550,0.0186,0.3852,0.0001,2.4724,0.1019
03/31/2025 00:48:00,7.5648,10.1397,9.0931,25.7727,0.0311,0.3786,0.0004,2.4300,0.1100
03/31/2025 00:49:00,7.1884,9.4481,8.4585,23.8798,0.0265,0.3796,0.0000,2.4392,0.1088
03/31/2025 00:50:00,7.0113,9.0451,8.0294,22.7814,0.0244,0.3796,0.0000,2.4455,0.1079
03/31/2025 00:51:00,6.9304,8.9530,7.8981,22.5408,0.0231,0.3800,0.0000,2.4456,0.1069
03/31/2025 00:52:00,6.9037,8.9403,7.8871,22.5063,0.0232,0.3801,0.0000,2.4441,0.1064
03/31/2025 00:53:00,6.1447,7.9892,6.8428,19.4828,0.0210,0.3825,0.0000,2.4591,0.1040
03/31/2025 00:54:00,8.3099,10.6467,10.2935,17.0289,0.0282,0.3777,0.0000,2.4222,0.1046
03/31/2025 00:55:00,8.1001,10.5529,10.1111,17.1106,0.0284,0.3778,0.0000,2.4221,0.1057
03/31/2025 00:56:00,8.1549,10.4900,10.1343,17.0189,0.0285,0.3772,0.0000,2.4238,0.1058
03/31/2025 00:57:00,7.5113,9.6184,9.2422,14.4323,0.0272,0.3796,0.0000,2.4391,0.1046
03/31/2025 00:58:00,4.8793,6.1100,5.4238,9.7496,0.0200,0.3860,0.0000,2.4756,0.1003
03/31/2025 00:59:00,3.8039,4.6365,3.5351,9.7441,0.0163,0.3880,0.0000,2.4918,0.1008
03/31/2025 01:00:00,4.8249,5.6730,5.0187,12.8717,0.0197,0.3855,0.0001,2.4830,0.1015
03/31/2025 01:01:00,6.3949,7.9401,7.2791,19.4737,0.0256,0.3813,0.0000,2.4610,0.1045
03/31/2025 01:02:00,5.8340,7.0541,6.4015,17.0161,0.0213,0.3824,0.0000,2.4706,0.1012
03/31/2025 01:03:00,5.7293,6.7532,6.1020,16.1926,0.0196,0.3829,0.0000,2.4786,0.1010
03/31/2025 01:04:00,5.7210,6.7392,6.0742,16.1594,0.0195,0.3831,0.0000,2.4805,0.1011
03/31/2025 01:05:00,5.7010,6.6891,6.0919,16.0207,0.0194,0.3833,0.0000,2.4777,0.1009
03/31/2025 01:06:00,5.8256,6.9103,6.3163,16.0313,0.0207,0.9967,0.0000,2.4706,0.1007
03/31/2025 01:07:00,6.4910,7.7369,7.1734,15.9177,0.0250,3.4098,0.0000,2.4655,0.1010
03/31/2025 01:08:00,7.1208,7.7749,7.1870,16.0358,0.0269,3.3969,0.0000,2.4711,0.1049
03/31/2025 01:09:00,7.5338,7.7458,7.2480,15.9741,0.0277,3.3887,0.0000,2.4773,0.1074
03/31/2025 01:10:00,7.4164,7.5560,7.0640,15.3693,0.0287,3.3863,0.0000,2.4811,0.1074
03/31/2025 01:11:00,7.0397,7.0901,6.5605,13.9231,0.0297,3.3868,0.0000,2.4850,0.1075
03/31/2025 01:12:00,7.7124,7.9362,7.4818,16.4164,0.0332,3.3713,0.0003,2.4761,0.1082
03/31/2025 01:13:00,9.5762,10.8279,10.3287,24.8258,0.0423,3.3320,0.0000,2.4450,0.1108
03/31/2025 01:14:00,8.9964,9.9410,9.4395,22.3625,0.0358,3.3398,0.0001,2.4541,0.1094
03/31/2025 01:15:00,8.5001,9.5909,8.5685,21.2968,0.0319,3.3433,0.0000,2.4563,0.1098
03/31/2025 01:16:00,7.5335,8.1817,7.4674,17.1889,0.0283,3.3519,0.0000,2.4645,0.1083
03/31/2025 01:17:00,7.4854,8.1725,7.2453,17.1569,0.0271,3.3528,0.0002,2.4683,0.1085
03/31/2025 01:18:00,6.7260,8.1972,7.1522,17.2260,0.0260,3.3540,0.0000,2.4684,0.1058
03/31/2025 01:19:00,6.5744,8.1974,7.1617,17.2100,0.0257,3.3602,0.0000,2.4768,0.1061
03/31/2025 01:20:00,7.6072,9.8317,9.0738,17.2164,0.0454,7.4733,0.0017,2.4581,0.1109
03/31/2025 01:21:00,7.7600,9.9544,9.3056,17.1208,0.0452,6.7670,0.0008,2.4562,0.1110
03/31/2025 01:22:00,7.0047,9.0121,8.3440,14.2301,0.0435,6.7894,0.0008,2.4639,0.1105
03/31/2025 01:23:00,5.9400,7.4919,6.8255,9.6689,0.0420,6.8140,0.0001,2.4771,0.1098
03/31/2025 01:24:00,6.2460,8.1613,7.5520,9.6436,0.0487,6.7922,0.0010,4.9627,0.1111
03/31/2025 01:25:00,7.7679,10.6500,10.0944,14.8946,0.0610,6.7455,0.0036,7.5346,0.1140
03/31/2025 01:26:00,8.9555,12.4786,11.9307,20.2987,0.0665,6.7045,0.0052,7.4719,0.1156
03/31/2025 01:27:00,8.4513,11.4018,11.0766,17.3994,0.0608,6.7054,0.0056,7.4712,0.1134
03/31/2025 01:28:00,8.3448,10.7863,10.7511,15.7767,0.0589,6.6948,0.0065,7.4603,0.1118
03/31/2025 01:29:00,8.3534,10.7250,10.7308,15.6869,0.0591,6.6896,0.0065,7.4467,0.1116
03/31/2025 01:30:00,7.2395,8.9530,8.8304,15.8225,0.0452,6.7167,0.0015,1.1536,0.1094
03/31/2025 01:31:00,7.0470,8.6475,8.4703,15.8927,0.0429,6.7187,0.0008,0.0293,0.1090
03/31/2025 01:32:00,6.7145,8.1986,8.0527,14.5630,0.0416,6.7214,0.0006,0.0281,0.1089
03/31/2025 01:33:00,10.3731,12.9821,13.5259,16.2382,0.0560,6.6341,0.0024,4.2573,0.1094
03/31/2025 01:34:00,11.5555,14.5336,15.3355,16.2582,0.0616,6.6502,0.0060,6.9744,0.1100
03/31/2025 01:35:00,10.3742,12.9401,13.6682,11.4436,0.0590,6.6889,0.0024,6.8329,0.1086
03/31/2025 01:36:00,9.9739,12.3371,13.0463,8.8729,0.0580,6.6839,0.0016,7.7395,0.1080
03/31/2025 01:37:00,10.9522,13.8496,14.6157,11.5536,0.0625,6.6608,0.0034,9.4479,0.1094
03/31/2025 01:38:00,10.0015,12.7982,13.3057,14.3347,0.0598,6.6832,0.0031,9.4794,0.1104
03/31/2025 01:39:00,8.4980,10.5869,10.7213,11.8828,0.0509,6.7039,0.0018,9.5656,0.1097
03/31/2025 01:40:00,8.3785,10.3072,10.3170,11.1214,0.0482,6.6968,0.0025,9.5539,0.1088
03/31/2025 01:41:00,8.1806,10.0092,10.0236,11.0372,0.0470,6.0694,0.0016,9.5572,0.1087
03/31/2025 01:42:00,8.5441,11.1383,12.0914,11.3539,0.0703,12.3768,0.0176,9.4842,0.1142
03/31/2025 01:43:00,8.2251,10.8730,11.4120,12.3514,0.0636,10.4341,0.0152,9.5002,0.1142
03/31/2025 01:44:00,8.2130,10.8617,11.4354,12.3180,0.0632,10.4330,0.0143,9.5097,0.1145
03/31/2025 01:45:00,8.4720,10.8167,11.4310,12.3277,0.0637,10.3970,0.0148,9.4934,0.1143
03/31/2025 01:46:00,9.3072,10.7169,11.4092,12.1653,0.0645,10.3614,0.0158,9.4710,0.1148
03/31/2025 01:47:00,8.2254,9.2433,9.9514,7.9708,0.0627,10.4098,0.0157,9.2571,0.1141
03/31/2025 01:48:00,6.2477,6.5319,7.0873,4.7031,0.0563,10.5180,0.0141,4.4554,0.1131
03/31/2025 01:49:00,5.7643,5.8890,6.3586,4.6965,0.0551,10.5303,0.0147,2.5224,0.1130
03/31/2025 01:50:00,7.5025,8.4656,9.2579,12.2412,0.0632,10.4297,0.0139,2.4939,0.1150
03/31/2025 01:51:00,8.1922,9.5005,9.8105,15.2817,0.0640,10.3938,0.0136,2.4846,0.1161
03/31/2025 01:52:00,7.7036,8.6832,9.0693,13.0260,0.0594,10.4252,0.0143,2.4918,0.1148
03/31/2025 01:53:00,7.9589,9.0710,9.4941,12.7073,0.0623,11.8076,0.0164,2.4813,0.1148
03/31/2025 01:54:00,8.6245,10.0626,10.3489,17.1874,0.0609,10.3646,0.0142,2.4753,0.1155
03/31/2025 01:55:00,7.9001,10.2396,10.6003,17.6423,0.0607,10.3711,0.0139,2.4756,0.1147
03/31/2025 01:56:00,7.8867,9.9716,10.6193,16.9343,0.0602,10.3827,0.0139,2.4797,0.1137
03/31/2025 01:57:00,7.8503,9.9116,10.5952,16.7663,0.0596,10.3866,0.0139,2.4793,0.1136
03/31/2025 01:58:00,7.7862,9.8179,10.4910,16.7345,0.0596,10.3712,0.0133,2.4765,0.1133
03/31/2025 01:59:00,6.6864,8.3327,9.0277,13.9490,0.0568,10.4164,0.0134,2.4933,0.1127
03/31/2025 02:00:00,4.6968,5.3601,6.1783,5.0267,0.0541,10.4772,0.0127,2.5092,0.1112
03/31/2025 02:01:00,4.7545,5.1971,6.0332,4.4446,0.0557,10.4687,0.0131,2.5016,0.1114
03/31/2025 02:02:00,6.2106,7.8725,8.6412,12.2886,0.0623,10.3647,0.0120,2.4720,0.1135
03/31/2025 02:03:00,6.6369,8.7722,9.4396,14.9561,0.0636,10.3369,0.0118,2.4645,0.1140
03/31/2025 02:04:00,6.2638,8.0983,8.7748,13.0819,0.0593,10.3684,0.0134,2.4675,0.1132
03/31/2025 02:05:00,7.1211,9.2312,9.8043,16.5321,0.0604,10.3077,0.0131,2.4613,0.1133
03/31/2025 02:06:00,7.1942,9.3836,9.9281,16.9653,0.0609,10.2935,0.0131,2.4548,0.1134
03/31/2025 02:07:00,7.1857,9.3899,9.9237,17.0004,0.0607,10.2849,0.0136,2.4498,0.1132
03/31/2025 02:08:00,7.1730,9.4238,9.9114,17.0808,0.0607,10.2946,0.0139,2.4503,0.1131
03/31/2025 02:09:00,7.1927,9.4084,10.3116,17.0265,0.0620,10.3055,0.0136,2.4539,0.1129
03/31/2025 02:10:00,7.2157,9.5206,9.9197,17.3305,0.0610,10.3065,0.0132,2.4547,0.1137
03/31/2025 02:11:00,7.1988,9.9041,9.8963,18.3412,0.0609,10.3048,0.0119,2.4509,0.1149
03/31/2025 02:12:00,5.5490,7.5685,7.7288,11.3486,0.0586,10.3838,0.0130,2.4726,0.1141
03/31/2025 02:13:00,5.3935,7.3448,7.9719,10.6989,0.0594,10.3873,0.0122,2.4720,0.1135
03/31/2025 02:14:00,5.3967,7.3150,7.5622,10.6377,0.0581,10.3919,0.0119,2.4735,0.1138
03/31/2025 02:15:00,7.4888,10.3147,10.4815,19.4101,0.0669,10.2770,0.0122,2.4448,0.1163
03/31/2025 02:16:00,7.7667,10.7090,10.8578,20.6292,0.0666,10.2699,0.0114,2.4420,0.1163
03/31/2025 02:17:00,8.8993,11.8441,12.4045,18.4492,0.0682,10.2289,0.0116,2.4305,0.1151
03/31/2025 02:18:00,9.7930,12.9551,13.4122,17.8023,0.0635,8.2844,0.0064,2.4175,0.1129
03/31/2025 02:19:00,9.8442,13.0820,12.9417,17.9130,0.0602,6.5082,0.0036,2.4190,0.1123
03/31/2025 02:20:00,10.3007,13.7306,13.5588,17.7862,0.0646,8.6143,0.0054,2.4080,0.1124
03/31/2025 02:21:00,10.3683,13.8498,13.5945,17.9501,0.0644,8.8444,0.0045,2.4132,0.1127
03/31/2025 02:22:00,8.8986,11.7084,11.3069,18.0324,0.0559,7.9471,0.0027,2.4449,0.1125
03/31/2025 02:23:00,8.6382,9.9735,9.3229,17.9706,0.0519,7.5596,0.0048,2.4665,0.1134
03/31/2025 02:24:00,8.6943,9.5246,9.3883,16.7934,0.0521,7.5582,0.0055,2.4764,0.1121
03/31/2025 02:25:00,6.2134,6.0247,5.8874,6.3585,0.0469,7.5593,0.0023,2.5117,0.1104
03/31/2025 02:26:00,5.5584,5.1782,4.9872,3.8591,0.0451,7.4871,0.0014,2.5167,0.1096
03/31/2025 02:27:00,5.7032,5.3223,5.1573,4.3672,0.0452,7.4252,0.0016,2.5136,0.1097
03/31/2025 02:28:00,8.1029,8.9672,8.7560,15.0798,0.0555,7.3204,0.0033,2.4809,0.1131
03/31/2025 02:29:00,7.7169,8.4366,8.2069,13.5901,0.0518,7.2908,0.0034,2.4907,0.1124
03/31/2025 02:30:00,8.0994,8.9505,8.5616,15.3274,0.0478,7.2554,0.0038,2.4873,0.1116
03/31/2025 02:31:00,8.3047,9.3008,8.8441,16.3988,0.0474,7.2126,0.0048,2.4837,0.1118
03/31/2025 02:32:00,7.8993,9.3516,8.8469,16.6133,0.0471,7.1730,0.0028,2.4706,0.1108
03/31/2025 02:33:00,7.4077,9.3470,8.8751,16.6659,0.0459,7.1455,0.0027,2.4735,0.1104
03/31/2025 02:34:00,7.4505,9.3221,8.8763,16.6495,0.0458,7.1362,0.0025,2.4768,0.1107
03/31/2025 02:35:00,7.4575,9.2985,8.8686,16.6073,0.0455,7.1173,0.0022,2.4807,0.1107
03/31/2025 02:36:00,7.4769,9.2844,8.8444,16.5829,0.0457,7.1018,0.0020,2.4823,0.1108
03/31/2025 02:37:00,7.2474,9.0378,8.5859,15.8284,0.0449,7.1028,0.0020,2.4848,0.1105
03/31/2025 02:38:00,5.5888,6.6876,6.3102,8.8422,0.0419,7.0911,0.0003,2.5034,0.1093
03/31/2025 02:39:00,6.5014,8.3857,7.4077,13.7753,0.0444,7.0677,0.0003,2.4888,0.1116
03/31/2025 02:40:00,7.0694,9.2117,8.1479,16.1886,0.0465,7.0255,0.0007,2.4772,0.1121
03/31/2025 02:41:00,9.5116,12.7835,11.6109,26.6446,0.0569,6.9448,0.0023,2.4405,0.1153
03/31/2025 02:42:00,9.0498,12.0663,10.9684,24.6522,0.0523,6.9524,0.0028,2.4471,0.1140
03/31/2025 02:43:00,8.7871,11.5582,10.4870,23.3041,0.0494,6.9472,0.0017,2.4516,0.1133
03/31/2025 02:44:00,8.7150,11.3677,10.4426,22.8053,0.0485,6.9462,0.0017,2.4587,0.1133
03/31/2025 02:45:00,8.6786,11.4128,10.8189,22.9311,0.0493,6.9272,0.0019,2.4557,0.1131
03/31/2025 02:46:00,8.6453,11.3308,10.4879,22.7570,0.0483,6.9079,0.0022,2.4508,0.1128
03/31/2025 02:47:00,8.6637,11.3188,10.5216,22.7381,0.0485,6.9016,0.0011,2.4554,0.1132
03/31/2025 02:48:00,7.5892,9.8643,8.9947,18.4377,0.0446,6.9159,0.0008,2.4679,0.1119
03/31/2025 02:49:00,7.3774,9.4860,8.6662,17.3212,0.0446,6.9360,0.0012,2.4811,0.1119
03/31/2025 02:50:00,6.9905,9.0088,8.0376,15.7982,0.0436,6.9513,0.0008,2.4934,0.1120
03/31/2025 02:51:00,5.5640,6.8767,6.1235,9.4566,0.0412,6.9843,0.0003,2.5157,0.1106
03/31/2025 02:52:00,5.5754,6.4737,6.1438,8.4263,0.0413,6.9743,0.0004,2.5195,0.1092
03/31/2025 02:53:00,6.0474,7.2207,6.8780,10.6070,0.0431,6.9485,0.0008,2.5075,0.1097
03/31/2025 02:54:00,8.1799,10.3504,9.9856,19.7649,0.0523,6.8881,0.0018,2.4771,0.1127
03/31/2025 02:55:00,7.6417,9.5996,9.1245,17.6166,0.0469,6.8981,0.0013,2.4838,0.1115
03/31/2025 02:56:00,7.3879,9.2007,8.7326,16.4957,0.0441,6.9031,0.0019,2.4912,0.1109
03/31/2025 02:57:00,7.0757,8.7316,8.2884,15.1454,0.0426,6.9161,0.0015,2.4987,0.1105
03/31/2025 02:58:00,6.0337,7.2724,6.9067,10.8165,0.0403,6.9261,0.0012,2.5062,0.1094
03/31/2025 02:59:00,6.1713,7.4924,7.1322,10.8437,0.0404,6.9231,0.0002,2.5014,0.1095
03/31/2025 03:00:00,8.8908,11.0633,11.4192,10.6834,0.0507,6.8572,0.0009,2.4557,0.1088
03/31/2025 03:01:00,8.5288,10.7482,11.0809,10.6581,0.0494,6.8765,0.0011,2.4617,0.1089
03/31/2025 03:02:00,9.9037,11.9414,12.2610,14.4254,0.0530,6.8295,0.0029,2.4445,0.1098
03/31/2025 03:03:00,10.1369,11.6926,12.0739,13.7023,0.0551,6.8325,0.0041,2.4497,0.1105
03/31/2025 03:04:00,8.8006,9.8184,10.2450,8.7142,0.0523,6.8690,0.0024,2.4690,0.1099
03/31/2025 03:05:00,7.0221,7.3327,7.3233,8.5273,0.0447,6.9047,0.0021,2.4982,0.1100
03/31/2025 03:06:00,7.1966,7.7911,7.3610,12.1605,0.0458,6.8860,0.0020,2.5000,0.1117
03/31/2025 03:07:00,8.6548,10.3197,9.5718,19.5121,0.0525,6.8375,0.0025,2.4759,0.1150
03/31/2025 03:08:00,7.2076,8.1458,7.3281,13.2452,0.0440,6.8668,0.0013,2.4920,0.1123
03/31/2025 03:09:00,7.0607,7.8743,7.0457,12.4767,0.0422,6.8713,0.0012,2.4962,0.1119
03/31/2025 03:10:00,7.3556,8.2947,7.4046,13.7328,0.0421,6.8701,0.0013,2.4959,0.1121
03/31/2025 03:11:00,7.6548,9.4673,8.5449,17.2403,0.0442,6.8484,0.0013,2.4839,0.1127
03/31/2025 03:12:00,7.2338,9.5825,8.6644,17.5606,0.0437,6.8434,0.0004,2.4814,0.1124
03/31/2025 03:13:00,7.3237,9.5645,8.6904,17.5638,0.0436,6.8431,0.0010,2.4852,0.1123
03/31/2025 03:14:00,7.5867,9.5371,8.7086,17.4780,0.0440,6.8378,0.0018,2.4858,0.1126
03/31/2025 03:15:00,7.5987,9.5569,8.6846,17.5470,0.0438,6.8327,0.0008,2.4852,0.1124
03/31/2025 03:16:00,6.6608,8.3607,7.5156,13.8820,0.0425,6.8524,0.0014,2.4966,0.1122
