Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/31/2025 03:17:00,5.7280,6.9896,6.2035,9.8190,0.0415,6.8806,0.0003,2.5124,0.1114
03/31/2025 03:18:00,5.7002,7.0022,6.1693,9.7760,0.0410,6.8825,0.0001,2.5132,0.1115
03/31/2025 03:19:00,6.7597,8.1996,8.1281,13.4037,0.0458,6.8519,0.0009,2.5018,0.1116
03/31/2025 03:20:00,8.3697,10.2993,10.0528,19.6546,0.0521,6.8159,0.0032,2.4868,0.1134
03/31/2025 03:21:00,7.8499,9.5110,9.1747,17.4364,0.0464,6.8371,0.0024,2.5025,0.1125
03/31/2025 03:22:00,7.1971,9.4059,8.9310,17.1450,0.0433,6.8388,0.0012,2.5002,0.1089
03/31/2025 03:23:00,7.8322,10.7859,10.2000,21.2476,0.0457,6.8105,0.0007,2.4837,0.1119
03/31/2025 03:24:00,8.0010,11.0411,10.4309,21.9592,0.0471,6.8032,0.0012,2.4797,0.1125
03/31/2025 03:25:00,7.9702,11.0908,10.4131,22.0663,0.0467,6.8059,0.0007,2.4824,0.1126
03/31/2025 03:26:00,7.9380,11.0784,10.4088,22.0276,0.0465,6.7991,0.0011,2.4830,0.1126
03/31/2025 03:27:00,8.9574,12.4259,11.8504,21.8805,0.0489,6.7888,0.0016,6.5407,0.1130
03/31/2025 03:28:00,7.9364,10.9323,10.5244,15.3021,0.0461,6.8175,0.0006,8.7042,0.1113
03/31/2025 03:29:00,5.7885,8.3296,8.1140,7.1373,0.0424,6.8851,0.0002,9.1172,0.1058
03/31/2025 03:30:00,4.9510,7.1943,7.0607,2.9841,0.0432,6.9226,0.0000,9.8688,0.1045
03/31/2025 03:31:00,4.9611,7.1921,7.0791,2.9054,0.0427,6.9286,0.0000,9.9152,0.1048
03/31/2025 03:32:00,5.8153,8.4990,8.3003,6.7561,0.0460,6.9066,0.0001,9.8197,0.1075
03/31/2025 03:33:00,7.5702,11.0968,10.8092,14.4320,0.0533,6.8546,0.0003,9.7201,0.1133
03/31/2025 03:34:00,7.0804,10.4354,9.9119,12.6217,0.0483,6.8738,0.0000,9.7412,0.1126
03/31/2025 03:35:00,6.9205,10.3214,9.5319,12.3264,0.0462,6.8756,0.0000,9.7272,0.1128
03/31/2025 03:36:00,6.9241,10.3115,9.4308,12.3117,0.0455,6.8760,0.0001,9.7116,0.1125
03/31/2025 03:37:00,6.8913,10.2842,9.4210,12.2076,0.0452,6.8683,0.0001,9.7012,0.1125
03/31/2025 03:38:00,6.9259,10.4323,9.4377,12.5777,0.0457,6.8534,0.0001,9.6671,0.1124
03/31/2025 03:39:00,7.4467,10.9482,9.8780,14.0795,0.0464,6.8458,0.0004,9.6552,0.1127
03/31/2025 03:40:00,9.5548,12.5941,11.5258,19.0847,0.0525,6.8069,0.0025,9.5572,0.1150
03/31/2025 03:41:00,9.2778,12.1149,11.0726,17.7498,0.0506,6.8182,0.0016,9.5766,0.1143
03/31/2025 03:42:00,8.2132,10.7407,9.8278,13.7406,0.0487,6.8515,0.0014,9.4276,0.1138
03/31/2025 03:43:00,6.7279,8.6758,7.6312,12.3767,0.0440,6.8844,0.0002,4.7641,0.1134
03/31/2025 03:44:00,9.3904,12.1915,11.6728,15.2414,0.0539,6.7847,0.0003,2.4959,0.1138
03/31/2025 03:45:00,10.8486,14.4009,13.9312,21.1301,0.0604,6.7622,0.0023,2.4690,0.1153
03/31/2025 03:46:00,12.0002,15.9906,15.5537,25.8433,0.0651,6.7306,0.0056,2.4533,0.1162
03/31/2025 03:47:00,11.4318,14.8350,14.6943,22.7597,0.0594,6.7494,0.0021,2.4661,0.1138
03/31/2025 03:48:00,10.9266,13.9564,13.8166,20.8637,0.0559,6.7501,0.0014,2.4662,0.1125
03/31/2025 03:49:00,7.4396,10.2054,9.7645,16.6343,0.0445,6.8269,0.0005,2.5143,0.1085
03/31/2025 03:50:00,6.4248,9.2948,8.6494,16.7178,0.0421,6.8407,0.0001,2.5316,0.1071
03/31/2025 03:51:00,6.3510,9.3635,8.6521,16.8521,0.0407,6.8383,0.0001,2.5310,0.1073
03/31/2025 03:52:00,6.3421,9.3210,8.6743,16.7562,0.0414,6.8295,0.0000,2.5257,0.1071
03/31/2025 03:53:00,6.4001,9.2759,8.7106,16.6697,0.0414,6.8301,0.0000,2.5268,0.1070
03/31/2025 03:54:00,6.4300,9.2429,8.7641,16.6328,0.0420,6.8366,0.0002,2.5301,0.1071
03/31/2025 03:55:00,5.6182,7.9223,7.5958,11.2036,0.0408,6.8559,0.0000,2.5402,0.1063
03/31/2025 03:56:00,4.2004,5.9462,5.6543,4.8368,0.0382,6.9007,0.0000,2.5631,0.1059
03/31/2025 03:57:00,4.6559,6.6908,6.4117,9.0317,0.0366,5.1490,0.0001,2.5532,0.1064
03/31/2025 03:58:00,4.8755,6.9277,6.3734,14.3665,0.0235,0.5491,0.0000,2.5558,0.1065
03/31/2025 03:59:00,4.3177,6.0105,5.5073,11.9574,0.0186,0.3952,0.0000,2.5658,0.1061
03/31/2025 04:00:00,4.1919,5.7602,5.2453,11.2947,0.0169,0.3959,0.0000,2.5682,0.1060
03/31/2025 04:01:00,4.2200,5.9994,5.2117,11.9409,0.0171,0.3951,0.0000,2.5679,0.1063
03/31/2025 04:02:00,4.2492,6.2095,5.1804,12.5053,0.0170,0.3952,0.0000,2.5691,0.1067
03/31/2025 04:03:00,4.2615,6.1862,5.1489,12.4338,0.0167,0.3944,0.0000,2.5660,0.1064
03/31/2025 04:04:00,4.8683,7.0832,5.9403,15.0681,0.0185,0.3938,0.0000,2.5588,0.1069
03/31/2025 04:05:00,5.6260,8.1514,6.9413,18.1930,0.0211,0.3920,0.0000,2.5463,0.1071
03/31/2025 04:06:00,5.7148,8.2706,7.0074,18.5368,0.0212,0.3918,0.0000,2.5447,0.1071
03/31/2025 04:07:00,4.2275,6.3223,5.1347,12.7112,0.0190,0.3949,0.0000,2.5619,0.1065
03/31/2025 04:08:00,3.5667,5.4811,4.3555,10.1797,0.0181,0.3972,0.0000,2.5731,0.1065
03/31/2025 04:09:00,3.5532,5.5202,4.3705,10.2861,0.0177,0.3979,0.0000,2.5737,0.1068
03/31/2025 04:10:00,4.0300,6.1591,5.0920,12.1151,0.0193,0.3964,0.0000,2.5671,0.1069
03/31/2025 04:11:00,5.1554,7.7366,6.5555,16.7843,0.0230,0.3939,0.0000,2.5546,0.1074
03/31/2025 04:12:00,5.6345,8.2543,6.9781,18.4544,0.0214,0.3930,0.0000,2.5546,0.1076
03/31/2025 04:13:00,5.5709,7.7247,6.9058,17.0424,0.0203,0.3930,0.0000,2.5551,0.1067
03/31/2025 04:14:00,5.5885,7.6656,6.8719,16.8899,0.0202,0.3927,0.0000,2.5561,0.1068
03/31/2025 04:15:00,5.6005,7.6383,6.8919,16.8264,0.0200,0.3925,0.0000,2.5562,0.1065
03/31/2025 04:16:00,5.5852,7.6275,6.9043,16.7995,0.0201,0.3925,0.0000,2.5546,0.1066
03/31/2025 04:17:00,5.6206,7.6269,6.8790,16.7985,0.0199,0.3921,0.0000,2.5563,0.1065
03/31/2025 04:18:00,6.2383,7.6544,7.3450,16.8744,0.0221,0.3913,0.0000,2.5502,0.1056
03/31/2025 04:19:00,7.3597,7.6286,6.9462,16.7967,0.0224,0.3909,0.0005,2.5587,0.1064
03/31/2025 04:20:00,6.6493,6.0188,5.4562,10.3290,0.0243,1.9603,0.0000,2.5751,0.1099
03/31/2025 04:21:00,6.6547,5.9897,5.4823,8.5791,0.0272,3.5151,0.0001,2.5757,0.1101
03/31/2025 04:22:00,8.4028,8.7179,8.1310,16.5552,0.0357,3.4704,0.0002,2.5511,0.1126
03/31/2025 04:23:00,9.0801,9.6516,9.0761,19.3514,0.0381,3.4492,0.0002,2.5408,0.1130
03/31/2025 04:24:00,8.6460,8.8852,8.3171,17.2584,0.0321,3.4486,0.0001,2.5457,0.1117
03/31/2025 04:25:00,8.4795,8.6309,8.5540,16.5693,0.0312,3.4438,0.0002,2.5453,0.1108
03/31/2025 04:26:00,9.4442,10.0098,9.3481,20.6500,0.0335,3.4252,0.0001,2.5330,0.1120
03/31/2025 04:27:00,9.5870,10.6527,9.8561,22.4826,0.0352,3.4149,0.0000,2.5257,0.1128
03/31/2025 04:28:00,8.8367,11.0417,9.8332,23.5377,0.0323,3.4188,0.0001,2.5257,0.1136
03/31/2025 04:29:00,11.3976,14.2998,13.7235,23.2142,0.0421,3.3789,0.0000,2.4907,0.1131
03/31/2025 04:30:00,11.4280,14.3829,13.8714,23.0981,0.0424,3.3770,0.0000,2.4913,0.1131
03/31/2025 04:31:00,10.1238,12.6565,12.1598,17.9041,0.0376,3.3997,0.0000,2.5123,0.1120
03/31/2025 04:32:00,8.0788,9.9691,9.9250,5.3829,0.0517,8.0169,0.0009,2.5364,0.1123
03/31/2025 04:33:00,6.5569,8.1692,8.0376,4.2801,0.0464,6.9481,0.0001,2.5082,0.1099
03/31/2025 04:34:00,4.3575,5.3556,4.6553,4.1664,0.0381,6.9004,0.0000,2.4897,0.1079
03/31/2025 04:35:00,6.0242,7.7588,6.8954,12.1221,0.0449,6.8384,0.0003,2.4660,0.1105
03/31/2025 04:36:00,6.6225,8.5463,7.7318,14.5360,0.0462,6.8002,0.0004,2.4586,0.1108
03/31/2025 04:37:00,6.1393,7.8237,6.9789,12.5182,0.0419,6.8195,0.0002,2.4656,0.1097
03/31/2025 04:38:00,6.0503,7.5594,6.7609,11.8263,0.0404,6.8086,0.0003,2.4708,0.1093
03/31/2025 04:39:00,6.0241,7.6097,6.7352,11.9305,0.0402,6.8036,0.0002,2.4722,0.1095
03/31/2025 04:40:00,5.9827,7.2702,6.7044,10.9795,0.0401,6.7894,0.0006,2.4693,0.1081
03/31/2025 04:41:00,5.9667,7.1455,6.7389,10.6337,0.0397,6.7858,0.0008,2.4743,0.1078
03/31/2025 04:42:00,6.0486,7.3238,6.8648,11.1065,0.0398,6.7912,0.0013,2.4776,0.1081
03/31/2025 04:43:00,6.7490,8.2210,7.6987,13.8175,0.0412,6.7594,0.0010,2.4665,0.1085
03/31/2025 04:44:00,7.2851,8.9794,8.3674,16.0612,0.0435,6.7506,0.0011,2.4620,0.1091
03/31/2025 04:45:00,5.7323,6.6996,6.3003,9.3150,0.0410,6.7799,0.0009,2.4804,0.1078
03/31/2025 04:46:00,5.4568,6.4190,5.9995,8.4351,0.0403,6.7807,0.0005,2.4841,0.1075
03/31/2025 04:47:00,7.4839,9.2329,8.7646,16.7275,0.0470,6.7305,0.0019,2.4584,0.1100
03/31/2025 04:48:00,9.2394,11.9276,11.7515,24.5791,0.0561,6.6827,0.0033,2.4345,0.1124
03/31/2025 04:49:00,8.7816,11.1116,10.5840,22.3406,0.0500,6.6926,0.0023,2.4454,0.1114
03/31/2025 04:50:00,8.5849,10.8811,10.2904,21.6751,0.0476,6.6962,0.0025,2.4531,0.1112
03/31/2025 04:51:00,10.0523,12.9389,12.4301,21.3972,0.0527,6.6621,0.0047,8.7000,0.1115
03/31/2025 04:52:00,9.8924,12.6921,12.3256,19.9124,0.0531,6.6863,0.0045,9.4672,0.1111
03/31/2025 04:53:00,8.9775,11.3253,11.0439,15.9152,0.0501,6.7121,0.0036,9.5001,0.1100
03/31/2025 04:54:00,8.9679,11.2950,11.0678,15.8430,0.0502,6.7116,0.0039,9.4926,0.1101
03/31/2025 04:55:00,8.9833,11.6700,10.9938,16.8558,0.0503,6.7073,0.0020,9.4706,0.1114
03/31/2025 04:56:00,9.0049,11.7566,10.9959,17.1130,0.0502,6.7086,0.0027,9.4654,0.1118
03/31/2025 04:57:00,8.7042,10.1769,9.5420,12.3906,0.0501,6.7332,0.0022,9.5006,0.1114
03/31/2025 04:58:00,7.6701,8.4066,7.8596,9.5976,0.0433,4.6612,0.0009,9.5828,0.1105
03/31/2025 04:59:00,6.7514,7.0003,6.2243,9.6090,0.0248,0.3814,0.0000,9.6089,0.1078
03/31/2025 05:00:00,8.0061,8.8524,8.1118,15.1190,0.0305,0.3781,0.0000,9.4931,0.1090
03/31/2025 05:01:00,7.8480,8.7969,8.0382,14.8955,0.0305,0.3780,0.0000,9.4732,0.1091
03/31/2025 05:02:00,7.3398,7.9228,7.1927,12.4874,0.0256,0.3789,0.0000,9.4831,0.1075
03/31/2025 05:03:00,7.3238,7.6597,6.9272,11.7838,0.0242,0.3798,0.0000,9.4780,0.1066
03/31/2025 05:04:00,7.0739,7.5804,6.8120,11.7979,0.0236,0.3804,0.0000,9.2216,0.1061
03/31/2025 05:05:00,5.2093,5.9607,4.9855,11.8174,0.0170,0.3811,0.0000,4.4242,0.1023
03/31/2025 05:06:00,4.7036,5.3481,4.2712,11.9515,0.0161,0.3823,0.0000,2.4846,0.1001
03/31/2025 05:07:00,4.6997,5.2411,4.2768,11.6579,0.0156,0.3828,0.0000,2.4840,0.0997
03/31/2025 05:08:00,4.8315,5.0131,4.4518,11.0903,0.0160,0.3825,0.0000,2.4829,0.0981
03/31/2025 05:09:00,5.8295,6.4639,5.8260,15.3638,0.0196,0.3796,0.0000,2.4670,0.0991
03/31/2025 05:10:00,4.6814,4.9025,4.2986,10.6522,0.0183,0.3825,0.0000,2.4800,0.0982
03/31/2025 05:11:00,4.2891,4.3552,4.1146,9.0316,0.0187,0.3833,0.0000,2.4825,0.0979
03/31/2025 05:12:00,6.2134,7.0245,6.3666,16.8683,0.0236,0.3791,0.0001,2.4599,0.1017
03/31/2025 05:13:00,8.0096,9.7262,9.0029,24.7093,0.0312,0.3749,0.0000,2.4326,0.1073
03/31/2025 05:14:00,9.2412,10.8939,10.9135,18.2140,0.0329,0.3737,0.0001,2.4140,0.1044
03/31/2025 05:15:00,8.5840,10.0640,10.0617,15.8314,0.0294,0.3740,0.0000,2.4221,0.1034
03/31/2025 05:16:00,8.5092,9.9466,10.0230,15.5688,0.0290,0.3743,0.0001,2.4187,0.1029
03/31/2025 05:17:00,8.4705,9.9160,9.9899,15.6022,0.0286,0.3746,0.0000,2.4227,0.1031
03/31/2025 05:18:00,8.1320,9.5200,9.6533,15.6181,0.0274,0.3757,0.0000,2.4226,0.1024
03/31/2025 05:19:00,6.2693,6.9886,6.6405,15.6507,0.0208,0.3794,0.0000,2.4538,0.0997
03/31/2025 05:20:00,5.9617,6.6055,6.0429,15.8078,0.0201,0.3791,0.0000,2.4565,0.0987
03/31/2025 05:21:00,5.9817,6.5724,6.0569,15.7148,0.0196,0.3798,0.0001,2.4599,0.0986
03/31/2025 05:22:00,5.2867,5.9343,5.3372,12.0598,0.0212,2.0038,0.0000,2.4654,0.0991
03/31/2025 05:23:00,4.0558,5.6574,4.5595,9.5980,0.0215,3.4003,0.0000,2.4689,0.1003
03/31/2025 05:24:00,4.0242,5.6453,4.5484,9.5636,0.0217,3.3841,0.0000,2.4676,0.1003
03/31/2025 05:25:00,5.7073,8.1643,7.0911,14.4573,0.0327,3.3449,0.0001,2.4397,0.1045
03/31/2025 05:26:00,7.8896,11.4061,10.4865,20.1121,0.0484,3.3004,0.0000,2.4061,0.1100
03/31/2025 05:27:00,7.2305,10.1475,9.3978,15.1459,0.0417,3.3140,0.0000,2.4210,0.1074
03/31/2025 05:28:00,5.9576,8.5093,7.6208,11.7350,0.0363,3.3230,0.0000,2.4334,0.1065
03/31/2025 05:29:00,5.9290,8.4852,7.5228,11.6990,0.0361,3.3151,0.0000,2.4299,0.1067
03/31/2025 05:30:00,6.6306,9.4549,8.3873,14.5612,0.0388,3.3006,0.0000,2.4200,0.1074
03/31/2025 05:31:00,7.1798,10.3309,9.2328,17.1281,0.0414,3.2898,0.0000,2.4127,0.1082
03/31/2025 05:32:00,7.2184,10.3701,9.2807,17.2738,0.0416,3.2846,0.0000,2.4105,0.1082
03/31/2025 05:33:00,7.6618,11.0531,10.5153,17.0693,0.0506,5.4423,0.0008,2.4024,0.1092
03/31/2025 05:34:00,7.8679,11.5197,10.6863,17.0997,0.0582,6.7173,0.0004,2.4018,0.1110
03/31/2025 05:35:00,6.6097,9.5468,8.8757,11.1888,0.0555,6.7251,0.0000,2.4201,0.1098
03/31/2025 05:36:00,5.2127,6.7302,6.5889,2.8941,0.0517,6.7920,0.0000,2.4449,0.1066
03/31/2025 05:37:00,5.7606,7.7885,7.6133,5.9837,0.0539,6.7647,0.0001,2.4399,0.1078
03/31/2025 05:38:00,8.2846,11.8532,11.4855,17.9605,0.0642,6.6878,0.0005,2.4006,0.1112
03/31/2025 05:39:00,8.0847,11.3810,11.0679,16.8015,0.0607,6.6805,0.0006,2.4008,0.1100
03/31/2025 05:40:00,7.9355,10.9532,10.7202,15.6970,0.0585,6.6743,0.0002,2.4046,0.1092
03/31/2025 05:41:00,7.8146,10.9833,10.5749,15.6981,0.0572,6.6647,0.0005,2.4005,0.1091
03/31/2025 05:42:00,7.3284,10.4598,10.0945,14.0256,0.0571,6.6575,0.0004,2.4019,0.1090
03/31/2025 05:43:00,6.3654,9.8703,9.4819,12.0799,0.0566,6.6642,0.0000,2.4074,0.1092
03/31/2025 05:44:00,6.2298,9.8472,9.5046,12.0291,0.0565,6.6759,0.0000,2.4175,0.1094
03/31/2025 05:45:00,7.4353,10.2944,10.1996,11.8757,0.0583,6.6549,0.0000,2.4107,0.1094
03/31/2025 05:46:00,6.3889,7.8576,7.5005,12.3027,0.0446,6.7700,0.0001,2.4842,0.1102
03/31/2025 05:47:00,5.6644,6.6713,6.3258,8.9668,0.0431,6.7853,0.0004,2.4963,0.1095
03/31/2025 05:48:00,4.5883,5.1629,4.8885,4.4688,0.0415,6.8102,0.0000,2.5126,0.1091
03/31/2025 05:49:00,6.8841,8.0927,8.5730,4.4309,0.0512,6.7684,0.0001,2.4763,0.1087
03/31/2025 05:50:00,7.7072,9.4572,9.8589,7.9526,0.0555,6.7574,0.0004,2.4625,0.1098
03/31/2025 05:51:00,9.6396,12.6948,12.4956,17.9743,0.0630,6.6886,0.0002,2.4269,0.1134
03/31/2025 05:52:00,9.8241,12.9326,12.6579,19.3145,0.0601,6.6851,0.0005,2.4248,0.1131
03/31/2025 05:53:00,9.6304,12.6306,12.2087,19.1385,0.0575,6.6882,0.0003,2.4292,0.1127
03/31/2025 05:54:00,9.4730,12.3422,11.9490,18.8635,0.0556,6.6658,0.0006,2.4284,0.1120
03/31/2025 05:55:00,9.4774,12.3362,12.0093,18.7855,0.0557,6.6555,0.0003,2.4241,0.1120
03/31/2025 05:56:00,9.3343,12.2840,12.3636,18.6820,0.0562,6.6445,0.0009,2.4219,0.1114
03/31/2025 05:57:00,7.2789,9.3468,8.7769,14.1071,0.0472,6.6949,0.0000,2.4497,0.1107
03/31/2025 05:58:00,8.2492,10.4568,10.0871,13.2029,0.0505,6.6513,0.0001,2.4334,0.1105
03/31/2025 05:59:00,8.7866,11.3633,11.2366,13.1797,0.0532,6.6554,0.0001,2.4265,0.1104
03/31/2025 06:00:00,7.9894,10.3488,10.1011,9.6093,0.0522,6.6723,0.0002,2.4311,0.1097
03/31/2025 06:01:00,6.8260,8.7541,8.5278,5.6521,0.0483,5.6669,0.0000,2.4410,0.1085
03/31/2025 06:02:00,5.9606,7.4058,7.0014,6.4276,0.0310,1.0962,0.0000,2.4533,0.1042
03/31/2025 06:03:00,8.2294,10.7765,10.1791,17.0261,0.0378,0.3765,0.0000,2.4130,0.1082
03/31/2025 06:04:00,7.7015,9.6556,9.4994,13.8934,0.0333,0.3768,0.0000,2.4132,0.1042
03/31/2025 06:05:00,7.7394,9.7582,9.6726,12.2315,0.0350,0.3757,0.0000,2.4036,0.1046
03/31/2025 06:06:00,7.6700,9.6204,9.5278,11.9578,0.0341,0.3753,0.0000,2.4023,0.1045
03/31/2025 06:07:00,7.6662,9.6043,9.5163,11.9245,0.0340,0.3760,0.0000,2.4062,0.1043
03/31/2025 06:08:00,7.6028,9.6502,9.5207,12.0285,0.0335,0.3766,0.0000,2.4062,0.1043
03/31/2025 06:09:00,7.5892,9.6436,9.5042,12.0202,0.0340,0.3773,0.0000,2.4078,0.1041
03/31/2025 06:10:00,7.5021,9.5713,9.4877,11.9100,0.0333,0.3767,0.0000,2.4002,0.1036
03/31/2025 06:11:00,6.6638,9.6180,9.4594,12.0141,0.0324,0.3786,0.0000,2.3963,0.0996
03/31/2025 06:12:00,6.2465,9.0252,9.0214,10.3083,0.0318,0.3794,0.0000,2.4038,0.0991
03/31/2025 06:13:00,5.6340,8.2532,8.2972,7.9576,0.0317,0.3811,0.0000,2.4068,0.0990
03/31/2025 06:14:00,6.0712,8.8912,8.8905,9.8689,0.0336,0.3792,0.0000,2.3947,0.0988
03/31/2025 06:15:00,6.9540,10.0003,9.9285,13.3483,0.0345,0.3775,0.0004,2.3854,0.1000
03/31/2025 06:16:00,9.5244,13.7170,13.4210,24.3205,0.0442,0.3740,0.0043,2.3532,0.1070
03/31/2025 06:17:00,8.5885,12.3295,12.0724,21.9804,0.0379,0.3734,0.0005,2.3635,0.1008
03/31/2025 06:18:00,5.7682,8.4807,7.7249,18.9625,0.0258,0.3781,0.0000,2.4078,0.1012
03/31/2025 06:19:00,5.9399,9.0330,8.3062,16.9094,0.0267,0.3771,0.0000,6.1077,0.1008
03/31/2025 06:20:00,8.1945,9.9534,9.2086,16.6174,0.0320,0.3713,0.0001,9.2291,0.1057
03/31/2025 06:21:00,7.5864,9.8590,9.0367,16.4389,0.0297,0.3656,0.0000,9.1478,0.1042
03/31/2025 06:22:00,7.7249,9.9564,9.1252,16.5976,0.0304,0.3708,0.0000,9.2543,0.1056
03/31/2025 06:23:00,7.8590,10.0103,9.1841,16.5701,0.0309,0.3709,0.0000,9.2653,0.1057
03/31/2025 06:24:00,7.7342,9.9690,9.1000,16.6417,0.0307,0.3711,0.0000,9.2372,0.1060
03/31/2025 06:25:00,7.2587,9.2801,8.4761,14.5892,0.0297,0.3726,0.0000,9.2505,0.1053
03/31/2025 06:26:00,5.9167,7.5987,6.7659,9.4636,0.0274,0.3758,0.0000,9.3017,0.1044
03/31/2025 06:27:00,6.3633,8.0933,7.2852,10.0553,0.0291,0.3746,0.0000,9.2769,0.1045
03/31/2025 06:28:00,11.0161,14.3498,13.6915,20.0597,0.0519,3.0512,0.0002,9.0332,0.1083
03/31/2025 06:29:00,11.2992,14.6440,14.2315,18.0637,0.0472,3.2497,0.0001,8.9872,0.1059
03/31/2025 06:30:00,11.0403,14.1083,13.7590,16.5662,0.0449,3.2327,0.0001,8.9653,0.1046
03/31/2025 06:31:00,11.2699,14.0774,13.6527,16.3962,0.0446,3.2206,0.0002,8.9553,0.1049
03/31/2025 06:32:00,11.6484,13.6216,13.4057,15.8037,0.0456,3.2055,0.0002,8.7940,0.1041
03/31/2025 06:33:00,8.8052,9.6309,9.1240,15.1207,0.0316,3.1748,0.0001,5.1741,0.1009
03/31/2025 06:34:00,8.5257,9.0260,8.2030,17.9357,0.0287,3.3292,0.0002,2.4626,0.1070
03/31/2025 06:35:00,9.2833,10.0739,9.2849,21.0467,0.0342,3.3162,0.0004,2.4506,0.1079
03/31/2025 06:36:00,9.6198,10.3642,9.5564,21.7685,0.0342,3.3689,0.0000,2.4905,0.1097
03/31/2025 06:37:00,9.0156,9.5623,8.8274,19.5119,0.0336,3.3207,0.0003,2.4580,0.1078
03/31/2025 06:38:00,7.6525,7.7155,6.9726,13.9790,0.0303,3.3353,0.0001,2.4702,0.1066
03/31/2025 06:39:00,8.2624,8.7680,8.2652,13.4974,0.0446,6.7968,0.0035,2.4548,0.1085
03/31/2025 06:40:00,7.3318,7.6146,7.2576,10.0767,0.0444,6.7647,0.0017,2.4642,0.1083
03/31/2025 06:41:00,8.8211,10.8537,10.7950,19.5584,0.0541,6.7046,0.0028,2.4239,0.1103
03/31/2025 06:42:00,7.9994,10.0054,9.4331,17.2114,0.0472,6.7226,0.0014,2.4264,0.1086
03/31/2025 06:43:00,7.7399,9.5885,9.0179,16.0488,0.0445,6.7055,0.0019,2.4299,0.1077
03/31/2025 06:44:00,7.6301,9.5722,8.8828,15.9509,0.0438,6.7048,0.0015,2.4250,0.1075
03/31/2025 06:45:00,7.6383,9.5765,8.8840,15.9352,0.0437,6.7000,0.0015,2.4306,0.1077
03/31/2025 06:46:00,7.6624,9.5624,8.9034,15.9515,0.0437,6.6868,0.0015,2.4309,0.1078
03/31/2025 06:47:00,7.7223,9.7276,8.9151,16.4537,0.0437,6.6880,0.0012,2.4328,0.1087
03/31/2025 06:48:00,7.6917,9.9488,8.8652,17.0715,0.0438,6.6620,0.0011,2.4244,0.1092
03/31/2025 06:49:00,7.6828,9.9003,8.8732,16.9579,0.0442,6.6502,0.0004,2.4202,0.1089
03/31/2025 06:50:00,7.5779,9.7263,8.7920,14.6892,0.0442,6.6435,0.0005,2.4185,0.1085
03/31/2025 06:51:00,8.4363,10.7895,10.6880,9.2471,0.0499,6.5009,0.0002,2.3546,0.1052
03/31/2025 06:52:00,8.4247,11.0198,10.7908,10.0582,0.0510,6.6131,0.0005,2.3923,0.1071
03/31/2025 06:53:00,10.7012,14.6312,14.0681,20.5306,0.0608,6.5496,0.0014,2.3576,0.1103
03/31/2025 06:54:00,10.3157,13.9293,13.2438,18.5591,0.0565,6.5610,0.0013,2.3662,0.1093
03/31/2025 06:55:00,8.9316,11.9948,11.1130,17.3728,0.0491,6.5746,0.0012,2.3808,0.1081
03/31/2025 06:56:00,8.5399,11.4962,10.0372,21.5574,0.0457,6.5761,0.0020,2.3933,0.1096
03/31/2025 06:57:00,8.6857,11.8503,10.4351,22.6144,0.0471,6.5442,0.0015,2.3803,0.1097
03/31/2025 06:58:00,8.6856,11.7651,10.4497,22.4152,0.0471,6.5461,0.0021,2.3803,0.1097
03/31/2025 06:59:00,8.6167,11.7466,10.4752,22.3577,0.0466,6.5364,0.0015,2.3797,0.1096
03/31/2025 07:00:00,8.6215,11.4705,10.5575,21.7382,0.0474,6.5237,0.0020,2.3751,0.1088
03/31/2025 07:01:00,8.0585,10.1673,9.7432,18.0440,0.0456,6.5392,0.0022,2.3851,0.1067
03/31/2025 07:02:00,7.0607,8.7888,8.3487,13.9395,0.0423,6.5467,0.0010,2.3913,0.1055
03/31/2025 07:03:00,4.9545,5.8018,5.3872,8.1427,0.0310,3.8821,0.0001,2.4119,0.1007
03/31/2025 07:04:00,4.2263,4.7031,4.4445,8.3180,0.0178,0.3780,0.0000,2.4182,0.0969
03/31/2025 07:05:00,4.4176,4.9294,4.3073,8.9808,0.0176,0.3776,0.0001,2.4162,0.0967
03/31/2025 07:06:00,6.8563,8.6933,7.8559,19.8484,0.0275,0.3792,0.0000,2.4280,0.1050
03/31/2025 07:07:00,7.2179,7.7698,7.0438,17.3546,0.0248,0.3727,0.0000,2.4036,0.1042
03/31/2025 07:08:00,7.0651,7.3198,6.4848,16.1034,0.0213,0.3725,0.0000,2.4059,0.1030
03/31/2025 07:09:00,6.9458,7.2471,6.3647,15.9109,0.0203,0.3732,0.0000,2.4019,0.1029
03/31/2025 07:10:00,6.9474,7.1893,6.3768,15.7552,0.0207,0.3726,0.0000,2.4014,0.1025
03/31/2025 07:11:00,6.9705,7.1542,6.3687,15.6786,0.0206,0.3716,0.0000,2.3974,0.1023
03/31/2025 07:12:00,6.9768,7.1247,6.3112,15.6071,0.0206,0.3707,0.0000,2.3920,0.1021
03/31/2025 07:13:00,6.9344,7.1552,6.3406,15.6739,0.0207,0.3715,0.0000,2.3937,0.1022
03/31/2025 07:14:00,7.0997,7.1577,6.4693,15.6874,0.0211,0.3735,0.0000,2.4121,0.1032
03/31/2025 07:15:00,7.1087,6.9983,6.2324,14.9767,0.0220,0.3845,0.0000,2.5148,0.1079
03/31/2025 07:16:00,4.8125,5.3171,4.2317,9.8357,0.0183,0.3899,0.0000,2.5294,0.1034
03/31/2025 07:17:00,4.8476,5.5825,4.5212,10.6458,0.0184,0.3894,0.0000,2.5301,0.1027
03/31/2025 07:18:00,8.3144,10.5992,9.3650,25.3090,0.0307,0.3811,0.0009,2.4745,0.1114
03/31/2025 07:19:00,9.7789,12.5105,11.4599,25.0080,0.0348,0.3779,0.0005,2.4468,0.1108
03/31/2025 07:20:00,10.3520,13.3195,12.3644,23.3925,0.0346,0.3750,0.0002,2.4306,0.1092
03/31/2025 07:21:00,10.1268,13.0230,11.8979,22.6740,0.0328,0.3683,0.0000,2.3881,0.1069
03/31/2025 07:22:00,10.3111,13.2494,12.0199,23.0654,0.0330,0.3745,0.0000,2.4299,0.1086
03/31/2025 07:23:00,9.0198,11.4243,10.4840,19.2660,0.0291,0.3781,0.0000,2.4491,0.1076
03/31/2025 07:24:00,6.5179,7.9573,6.6001,17.5924,0.0207,0.3821,0.0000,2.4787,0.1046
03/31/2025 07:25:00,6.4795,7.8537,7.0357,17.3726,0.0220,0.3804,0.0000,2.4641,0.1026
03/31/2025 07:26:00,6.4787,7.8668,6.5866,17.4128,0.0208,0.3807,0.0000,2.4666,0.1027
03/31/2025 07:27:00,6.3091,7.6523,6.3369,16.7646,0.0204,0.3810,0.0000,2.4672,0.1026
03/31/2025 07:28:00,4.3585,4.7282,3.8451,8.8264,0.0169,0.3842,0.0000,2.4914,0.0997
03/31/2025 07:29:00,4.1542,4.3775,3.6746,8.3158,0.0171,1.0262,0.0000,2.4888,0.0993
03/31/2025 07:30:00,4.9401,5.4111,4.6377,8.8246,0.0227,3.4163,0.0001,2.4713,0.0989
03/31/2025 07:31:00,7.3993,8.8371,8.0789,18.8343,0.0323,3.3617,0.0000,2.4415,0.1066
03/31/2025 07:32:00,7.4370,9.1021,8.3848,17.6502,0.0372,3.3533,0.0003,5.0228,0.1066
03/31/2025 07:33:00,7.3581,9.1977,8.5187,16.0830,0.0409,3.3407,0.0008,7.5007,0.1078
03/31/2025 07:34:00,7.2088,9.0957,8.3523,15.8436,0.0397,3.3297,0.0002,7.4687,0.1076
03/31/2025 07:35:00,7.2305,9.0996,8.3234,15.8656,0.0397,3.3260,0.0009,7.4512,0.1073
03/31/2025 07:36:00,7.3460,9.2112,8.4208,16.0564,0.0400,3.3739,0.0003,7.5538,0.1088
03/31/2025 07:37:00,7.2463,9.0901,8.2686,15.8969,0.0390,3.3197,0.0007,7.4283,0.1072
03/31/2025 07:38:00,5.9548,6.9181,6.1395,15.7978,0.0228,3.3306,0.0000,0.2306,0.0997
03/31/2025 07:39:00,6.3171,7.5517,6.8876,17.8602,0.0238,3.3075,0.0000,0.0301,0.0995
03/31/2025 07:40:00,6.6657,8.0751,7.4498,19.3493,0.0266,3.3000,0.0001,0.0320,0.0998
03/31/2025 07:41:00,6.2915,7.6043,6.8285,13.9969,0.0274,3.3022,0.0000,3.8188,0.1013
03/31/2025 07:42:00,7.0060,8.6964,8.0458,13.9429,0.0316,3.2901,0.0000,6.9659,0.1045
03/31/2025 07:43:00,9.3068,12.5055,11.3421,20.8851,0.0546,7.3409,0.0038,6.6151,0.1109
03/31/2025 07:44:00,10.9777,13.9144,12.7126,24.6620,0.0592,6.6577,0.0061,7.6841,0.1126
03/31/2025 07:45:00,9.8881,11.9739,10.9919,17.6538,0.0525,6.6800,0.0047,9.2863,0.1099
03/31/2025 07:46:00,9.7725,11.7448,10.8217,17.1527,0.0514,6.6918,0.0045,9.2800,0.1098
03/31/2025 07:47:00,9.6488,11.5832,10.8419,16.6580,0.0508,6.6748,0.0049,9.2623,0.1092
03/31/2025 07:48:00,9.7145,12.7522,10.5759,16.7898,0.0533,6.6567,0.0025,9.2257,0.1115
03/31/2025 07:49:00,9.6241,13.0154,10.4966,16.7457,0.0532,6.6394,0.0019,9.1876,0.1118
03/31/2025 07:50:00,9.7019,13.0571,10.5350,16.8526,0.0537,6.6441,0.0022,9.2073,0.1123
03/31/2025 07:51:00,11.2554,13.6983,12.8645,16.3034,0.0558,6.4923,0.0059,8.9499,0.1072
03/31/2025 07:52:00,11.9649,14.9815,14.3381,16.6458,0.0597,6.5979,0.0051,9.0789,0.1085
03/31/2025 07:53:00,10.2334,13.4098,12.8372,11.8106,0.0570,6.6197,0.0024,9.1201,0.1067
03/31/2025 07:54:00,9.5043,12.7613,12.1264,9.4242,0.0554,6.6377,0.0016,9.1620,0.1070
03/31/2025 07:55:00,9.1157,12.4070,11.7317,9.4989,0.0540,6.6291,0.0014,9.1544,0.1066
03/31/2025 07:56:00,8.5950,12.5399,10.3603,15.3988,0.0538,6.6135,0.0017,9.1457,0.1100
03/31/2025 07:57:00,8.8782,14.6236,10.9748,17.1315,0.0604,6.5717,0.0003,9.0784,0.1132
03/31/2025 07:58:00,7.7159,11.3598,9.2106,11.8178,0.0497,6.6168,0.0008,9.1688,0.1085
03/31/2025 07:59:00,8.2112,11.8622,9.9251,11.3639,0.0504,6.6046,0.0014,9.0556,0.1082
03/31/2025 08:00:00,10.1954,13.8759,12.6137,13.2063,0.0581,6.5404,0.0018,5.7196,0.1077
03/31/2025 08:01:00,10.1327,12.8660,12.8271,15.8907,0.0571,6.5105,0.0043,2.3726,0.1062
03/31/2025 08:02:00,9.6406,13.7168,13.6525,18.0701,0.0578,6.5002,0.0013,2.3603,0.1055
03/31/2025 08:03:00,10.4580,15.1934,15.9234,22.4439,0.0651,6.4508,0.0025,2.3246,0.1054
03/31/2025 08:04:00,9.6503,14.2878,15.1558,19.6644,0.0626,6.4556,0.0004,2.3305,0.1015
03/31/2025 08:05:00,8.7967,13.3611,15.6936,16.7423,0.0643,6.4658,0.0036,2.3282,0.1022
03/31/2025 08:06:00,7.1171,10.9696,15.5498,8.9264,0.0689,6.4829,0.0072,2.3320,0.1033
03/31/2025 08:07:00,5.8716,9.3526,14.5616,3.2671,0.0678,6.4904,0.0083,2.3377,0.1037
03/31/2025 08:08:00,6.3381,10.0519,15.3392,5.5200,0.0702,6.4574,0.0085,2.3201,0.1036
03/31/2025 08:09:00,6.9364,11.2258,16.1652,10.9763,0.0701,5.0808,0.0112,2.3011,0.1036
03/31/2025 08:10:00,7.2299,11.4436,15.8644,16.6878,0.0618,0.7946,0.0122,2.3002,0.1034
03/31/2025 08:11:00,6.5950,10.3121,14.1872,13.4268,0.0536,0.4135,0.0086,2.3617,0.1052
03/31/2025 08:12:00,7.0904,11.1637,14.8898,15.5623,0.0550,0.4168,0.0089,2.5454,0.1073
03/31/2025 08:13:00,8.0467,12.5871,16.3429,12.8296,0.0579,0.4149,0.0079,9.0080,0.1064
03/31/2025 08:14:00,8.3038,12.6936,16.7516,12.8149,0.0598,0.4150,0.0082,9.3579,0.1055
03/31/2025 08:15:00,8.7951,13.4446,16.9590,15.0067,0.0608,0.4123,0.0079,9.2786,0.1057
03/31/2025 08:16:00,8.0928,12.6680,16.0114,12.8526,0.0584,0.4121,0.0077,9.2626,0.1057
03/31/2025 08:17:00,8.2747,13.0767,16.5431,13.8153,0.0599,0.8256,0.0079,9.2259,0.1066
03/31/2025 08:18:00,8.4371,13.0661,16.6854,14.4120,0.0598,0.6643,0.0078,9.2215,0.1061
03/31/2025 08:19:00,8.4808,11.9197,16.0677,8.1603,0.0624,3.2958,0.0036,9.2089,0.1037
03/31/2025 08:20:00,8.6934,11.3850,15.8319,6.5651,0.0631,3.2900,0.0023,9.2031,0.1026
03/31/2025 08:21:00,8.4256,10.9961,15.8324,4.7435,0.0636,3.3487,0.0030,9.3684,0.1044
03/31/2025 08:22:00,9.8896,13.2239,17.3459,13.9748,0.0667,3.2727,0.0048,7.4379,0.1039
03/31/2025 08:23:00,10.1988,13.9244,17.6122,21.6830,0.0684,3.2692,0.0094,2.3880,0.1055
03/31/2025 08:24:00,10.2473,13.7256,17.7885,21.3440,0.0659,3.2776,0.0085,2.3943,0.1058
03/31/2025 08:25:00,9.6066,12.3721,16.5616,17.7245,0.0614,3.2901,0.0059,2.4066,0.1051
03/31/2025 08:26:00,10.6963,14.1976,18.2100,19.9265,0.0733,6.1075,0.0060,2.3955,0.1058
03/31/2025 08:27:00,11.1249,14.8544,19.1719,16.5997,0.0787,6.7027,0.0051,2.3854,0.1053
03/31/2025 08:28:00,10.7898,15.2916,18.9872,11.5079,0.0778,6.6981,0.0043,2.3758,0.1036
03/31/2025 08:29:00,12.3364,18.5769,21.6689,12.6076,0.0857,6.6686,0.0053,2.3336,0.1025
03/31/2025 08:30:00,12.7556,19.2334,22.4884,15.9878,0.0889,6.6308,0.0064,2.3225,0.1031
03/31/2025 08:31:00,11.3125,16.9227,20.8122,16.6425,0.0807,6.6669,0.0073,2.3538,0.1050
03/31/2025 08:32:00,9.0490,12.7359,15.2331,11.7152,0.0650,6.7317,0.0013,2.4099,0.1040
03/31/2025 08:33:00,7.8909,11.0215,13.4645,10.1327,0.0628,6.7475,0.0005,2.4316,0.1049
03/31/2025 08:34:00,7.9132,10.9620,13.2658,9.4601,0.0629,6.7395,0.0004,2.4355,0.1044
03/31/2025 08:35:00,9.7567,13.8940,15.9780,15.3750,0.0723,6.6630,0.0011,2.3965,0.1056
03/31/2025 08:36:00,10.6912,15.4833,17.6337,19.2760,0.0773,6.5085,0.0034,2.3341,0.1039
03/31/2025 08:37:00,9.9223,14.2251,16.0095,19.3229,0.0684,6.6520,0.0013,2.3970,0.1050
03/31/2025 08:38:00,9.4021,13.3260,15.0035,16.6989,0.0643,6.6628,0.0006,2.4087,0.1047
03/31/2025 08:39:00,9.2821,13.5032,14.8382,17.7293,0.0626,6.6338,0.0001,2.3942,0.1053
03/31/2025 08:40:00,9.3307,13.6287,14.7968,17.9232,0.0630,6.6441,0.0006,2.4029,0.1056
03/31/2025 08:41:00,9.3208,13.5223,15.0805,17.9245,0.0624,6.6376,0.0004,2.3994,0.1053
03/31/2025 08:42:00,9.2788,13.4144,14.8612,17.9251,0.0617,6.6340,0.0003,2.4012,0.1053
03/31/2025 08:43:00,11.6439,17.4653,18.6196,20.3967,0.0753,6.5614,0.0032,2.3613,0.1078
03/31/2025 08:44:00,10.7167,16.0084,17.2537,22.7465,0.0689,6.5726,0.0044,2.3739,0.1056
03/31/2025 08:45:00,9.9892,14.5619,16.1477,20.9067,0.0682,6.5932,0.0024,2.3839,0.1054
03/31/2025 08:46:00,8.6717,12.5003,14.1273,15.6525,0.0633,6.6178,0.0005,2.4011,0.1048
03/31/2025 08:47:00,8.3584,11.9699,13.6160,17.8871,0.0536,3.1789,0.0017,2.4077,0.1052
03/31/2025 08:48:00,10.8530,15.5480,16.8603,26.5821,0.0594,3.0309,0.0084,2.3677,0.1057
03/31/2025 08:49:00,9.6285,13.6685,15.1106,18.6823,0.0543,3.2707,0.0028,2.3816,0.1042
03/31/2025 08:50:00,7.5202,10.4443,12.1709,12.6506,0.0446,3.3025,0.0003,2.4124,0.1036
03/31/2025 08:51:00,7.4430,10.4173,12.2222,12.4181,0.0447,3.3031,0.0002,2.4159,0.1040
03/31/2025 08:52:00,7.5376,10.0240,12.5896,11.3706,0.0457,3.3095,0.0007,2.4237,0.1036
03/31/2025 08:53:00,7.6136,9.6970,12.0711,11.0041,0.0438,3.3114,0.0005,2.4287,0.1030
03/31/2025 08:54:00,7.4758,9.3675,11.9799,10.8564,0.0429,3.3127,0.0002,2.4321,0.1031
03/31/2025 08:55:00,7.3684,9.2696,11.9906,11.1711,0.0419,3.3140,0.0007,2.4346,0.1037
03/31/2025 08:56:00,8.0523,10.0548,12.6847,12.4527,0.0441,3.3124,0.0005,2.4330,0.1038
03/31/2025 08:57:00,8.1136,9.1496,11.9965,9.2287,0.0430,3.3275,0.0003,2.4496,0.1029
03/31/2025 08:58:00,7.6530,7.8612,10.5785,2.8928,0.0482,5.5874,0.0007,2.4721,0.1024
03/31/2025 08:59:00,7.9175,8.6910,11.4083,2.8344,0.0587,6.8219,0.0000,2.4597,0.1022
03/31/2025 09:00:00,8.7902,10.1677,12.7274,6.5203,0.0630,6.7962,0.0006,2.4574,0.1045
03/31/2025 09:01:00,11.3461,14.2022,16.6502,14.4431,0.0743,6.7358,0.0015,5.8981,0.1098
03/31/2025 09:02:00,11.5919,14.4435,16.8055,11.8849,0.0728,6.7410,0.0025,9.4380,0.1092
03/31/2025 09:03:00,11.6340,14.3939,17.0470,11.9166,0.0721,6.7379,0.0028,9.4604,0.1072
03/31/2025 09:04:00,11.3984,14.1272,16.5828,11.4640,0.0696,6.7431,0.0020,9.4489,0.1073
03/31/2025 09:05:00,12.6528,16.2017,18.4808,17.9736,0.0725,6.7037,0.0035,9.3659,0.1089
03/31/2025 09:06:00,15.9703,21.1639,23.6044,21.4560,0.0886,6.6283,0.0050,9.1498,0.1112
03/31/2025 09:07:00,16.6761,23.8993,25.8732,22.6226,0.0971,6.6073,0.0041,9.0677,0.1125
03/31/2025 09:08:00,16.2274,23.2578,25.1318,22.7931,0.0943,6.6194,0.0055,9.1165,0.1117
03/31/2025 09:09:00,15.0454,21.4975,22.9628,23.0051,0.0853,6.6309,0.0033,9.1550,0.1113
03/31/2025 09:10:00,13.2909,18.9285,20.4723,17.4175,0.0787,6.6824,0.0020,9.2880,0.1085
03/31/2025 09:11:00,10.2284,14.1454,15.6722,10.0209,0.0588,3.1648,0.0007,9.4618,0.1047
03/31/2025 09:12:00,10.7969,15.0903,16.8637,10.5061,0.0543,0.4110,0.0016,9.3835,0.1030
03/31/2025 09:13:00,13.2638,18.9015,20.2021,21.9536,0.0642,0.4099,0.0044,9.2215,0.1048
03/31/2025 09:14:00,12.3234,17.3683,18.6986,20.1286,0.0591,0.4091,0.0019,9.2917,0.1041
03/31/2025 09:15:00,10.4103,14.6194,15.4530,19.4073,0.0494,0.4076,0.0003,9.4219,0.1056
03/31/2025 09:16:00,10.6062,14.7474,15.6184,19.7294,0.0494,0.4072,0.0002,9.3827,0.1054
03/31/2025 09:17:00,10.7068,14.8967,15.8440,19.9758,0.0505,0.4080,0.0003,9.3968,0.1055
03/31/2025 09:18:00,10.5120,14.6784,15.5045,18.8728,0.0495,0.4079,0.0001,9.4178,0.1055
03/31/2025 09:19:00,10.9034,15.2097,16.2489,20.6852,0.0512,0.4102,0.0001,9.4460,0.1062
03/31/2025 09:20:00,10.0810,13.7006,15.3323,16.9601,0.0476,0.4131,0.0007,9.0950,0.1055
03/31/2025 09:21:00,9.3506,12.5240,14.5178,19.3854,0.0462,0.4162,0.0032,3.5119,0.1063
03/31/2025 09:22:00,9.9649,13.9337,15.3520,16.5980,0.0495,0.4149,0.0034,2.4504,0.1058
03/31/2025 09:23:00,9.3889,14.0615,15.9008,10.8670,0.0680,6.4371,0.0023,2.4433,0.1078
03/31/2025 09:24:00,9.8894,14.9395,17.5897,7.2078,0.0766,7.4937,0.0025,2.4293,0.1059
03/31/2025 09:25:00,9.3322,13.8520,16.4364,2.9193,0.0697,7.3893,0.0017,2.4481,0.1056
03/31/2025 09:26:00,11.6647,17.4416,19.9509,14.3203,0.0793,7.2279,0.0064,2.4052,0.1093
03/31/2025 09:27:00,11.7542,17.8362,19.6849,20.0599,0.0774,7.1374,0.0085,2.4020,0.1115
03/31/2025 09:28:00,10.9875,16.4774,17.4260,20.4558,0.0676,7.0855,0.0047,2.4314,0.1151
03/31/2025 09:29:00,9.1772,13.5221,14.8877,17.3327,0.0558,7.0863,0.0001,2.4635,0.1158
03/31/2025 09:30:00,8.6719,13.1478,14.6546,17.2639,0.0561,5.7816,0.0021,2.4713,0.1130
03/31/2025 09:31:00,7.8308,11.8856,13.4683,16.3258,0.0512,7.0606,0.0002,2.4592,0.1117
03/31/2025 09:32:00,6.4268,9.7402,11.2739,11.0460,0.0451,6.9974,0.0002,2.4244,0.1066
03/31/2025 09:33:00,5.4105,8.2446,10.1082,11.1769,0.0350,4.8956,0.0010,2.4359,0.1112
03/31/2025 09:34:00,4.5731,6.6996,8.1958,11.1827,0.0235,0.4783,0.0032,2.4457,0.1124
03/31/2025 09:35:00,5.3092,6.9476,8.3789,13.4145,0.0237,0.4085,0.0013,2.4432,0.1121
03/31/2025 09:36:00,6.2319,7.5845,8.6350,7.4968,0.0278,0.8686,0.0006,2.4339,0.1035
03/31/2025 09:37:00,6.6674,8.3169,9.6393,4.1300,0.0434,7.1343,0.0006,2.4254,0.1034
03/31/2025 09:38:00,6.7638,8.3501,9.9502,7.1856,0.0443,7.3227,0.0003,2.4288,0.1041
03/31/2025 09:39:00,9.1038,11.8957,12.8518,16.6318,0.0541,7.1637,0.0012,2.3962,0.1049
03/31/2025 09:40:00,10.2720,13.7675,14.4205,23.1747,0.0587,7.0368,0.0047,2.3755,0.1063
03/31/2025 09:41:00,8.9842,11.7732,12.4551,18.3165,0.0454,7.0092,0.0001,2.4048,0.1094
03/31/2025 09:42:00,9.4936,12.6908,13.3548,20.7068,0.0486,6.8301,0.0007,2.3475,0.1085
03/31/2025 09:43:00,8.7855,11.8174,12.5536,18.0453,0.0471,6.9223,0.0003,2.4008,0.1073
03/31/2025 09:44:00,9.8900,13.7090,14.3601,20.0909,0.0589,6.8730,0.0004,2.9874,0.1059
03/31/2025 09:45:00,11.2468,15.9163,17.0037,17.3981,0.0686,6.8205,0.0002,9.0105,0.1050
03/31/2025 09:46:00,10.4966,15.6272,16.3832,17.4640,0.0661,6.8406,0.0000,9.3404,0.1116
03/31/2025 09:47:00,10.8552,16.2040,17.1017,19.3457,0.0671,6.8124,0.0002,9.2625,0.1133
03/31/2025 09:48:00,10.7420,15.7075,16.8469,19.9729,0.0601,6.8138,0.0005,9.2708,0.1131
03/31/2025 09:49:00,9.9252,14.6497,15.9988,16.8836,0.0605,6.8861,0.0003,9.3334,0.1112
03/31/2025 09:50:00,8.9461,13.2593,14.5272,16.0824,0.0479,6.9015,0.0003,9.4115,0.1136
03/31/2025 09:51:00,8.0581,11.7432,13.6742,16.2981,0.0431,6.9048,0.0004,9.4711,0.1147
03/31/2025 09:52:00,8.4390,12.0410,13.4906,16.5237,0.0459,6.9068,0.0005,9.4636,0.1137
03/31/2025 09:53:00,10.8718,15.6148,17.0347,27.5671,0.0583,6.8343,0.0073,9.3199,0.1155
03/31/2025 09:54:00,10.0501,14.4396,15.6915,24.8761,0.0489,5.5529,0.0026,9.3636,0.1158
03/31/2025 09:55:00,9.8834,14.1672,15.4846,23.0285,0.0410,1.6197,0.0026,9.3558,0.1153
03/31/2025 09:56:00,9.7365,13.7008,15.3603,16.8993,0.0414,3.2974,0.0001,9.3371,0.1134
03/31/2025 09:57:00,9.6012,13.2813,14.9685,16.6058,0.0406,3.2926,0.0000,9.3473,0.1134
03/31/2025 09:58:00,9.7226,13.5808,15.0460,17.8216,0.0387,3.2887,0.0002,9.3270,0.1143
03/31/2025 09:59:00,8.3218,11.6946,13.7644,14.6393,0.0397,5.2195,0.0009,9.4245,0.1143
03/31/2025 10:00:00,8.6197,12.3694,14.2880,13.3482,0.0525,6.9838,0.0001,9.4151,0.1124
03/31/2025 10:01:00,8.3743,13.7588,13.6905,10.6504,0.0602,6.9621,0.0000,9.3775,0.1147
03/31/2025 10:02:00,7.5707,12.7074,12.5649,9.8749,0.0537,6.9646,0.0000,9.1302,0.1165
03/31/2025 10:03:00,5.2806,7.2292,8.5899,5.1338,0.0359,6.9918,0.0006,4.2857,0.1057
03/31/2025 10:04:00,4.2449,5.6874,8.0028,4.1740,0.0320,6.9658,0.0008,2.4849,0.1076
03/31/2025 10:05:00,7.8241,11.2494,13.4073,9.2584,0.0463,6.8965,0.0001,2.4307,0.1130
03/31/2025 10:06:00,8.6646,12.9614,14.8590,15.8176,0.0506,6.8496,0.0002,2.4120,0.1141
03/31/2025 10:07:00,8.5010,12.6113,14.8526,13.9921,0.0488,6.8382,0.0005,2.4131,0.1141
03/31/2025 10:08:00,8.2758,12.2040,14.0253,13.8824,0.0419,6.8429,0.0003,2.4243,0.1148
03/31/2025 10:09:00,7.1954,11.1116,12.4036,12.4235,0.0405,6.8798,0.0000,2.4393,0.1153
03/31/2025 10:10:00,6.1538,9.7557,10.5351,15.0145,0.0357,6.8989,0.0000,2.4693,0.1178
03/31/2025 10:11:00,5.5906,8.9536,10.0483,14.7676,0.0284,6.8806,0.0004,2.4694,0.1179
03/31/2025 10:12:00,8.0359,11.4472,13.0128,21.4470,0.0370,6.8261,0.0023,2.4428,0.1145
03/31/2025 10:13:00,8.7495,12.5916,14.3705,24.0669,0.0433,6.7847,0.0037,2.4238,0.1152
03/31/2025 10:14:00,9.7014,14.0437,16.2032,24.4346,0.0567,6.7582,0.0058,2.4069,0.1113
03/31/2025 10:15:00,8.8908,12.5868,14.8667,22.9735,0.0489,6.7863,0.0048,2.4289,0.1147
03/31/2025 10:16:00,7.3768,9.8384,12.8520,15.1417,0.0441,6.8224,0.0005,2.4515,0.1082
03/31/2025 10:17:00,7.4961,9.9025,13.2019,16.7514,0.0433,6.8188,0.0009,2.4550,0.1088
03/31/2025 10:18:00,6.1932,7.8070,11.1379,8.8547,0.0400,6.8374,0.0004,2.4676,0.1066
03/31/2025 10:19:00,7.9665,10.3039,13.4374,18.2248,0.0450,6.7918,0.0013,2.4472,0.1082
03/31/2025 10:20:00,8.7366,11.7972,14.8604,19.2966,0.0531,6.7628,0.0011,2.4288,0.1074
03/31/2025 10:21:00,8.0441,10.2693,13.8932,17.5100,0.0445,6.7795,0.0016,2.4415,0.1077
03/31/2025 10:22:00,8.1356,10.2038,13.7441,18.4960,0.0432,6.7479,0.0010,2.4246,0.1093
03/31/2025 10:23:00,8.3453,11.8273,15.0804,21.6798,0.0465,6.7338,0.0040,2.4130,0.1160
03/31/2025 10:24:00,8.7729,12.8718,16.1764,24.0664,0.0517,6.7199,0.0090,2.4037,0.1169
03/31/2025 10:25:00,8.2470,11.6774,14.7758,23.8630,0.0435,6.7381,0.0066,2.4170,0.1175
03/31/2025 10:26:00,7.9968,11.1035,14.4625,22.4158,0.0420,6.7482,0.0058,2.4260,0.1175
03/31/2025 10:27:00,7.2682,10.1777,13.3853,22.6592,0.0360,4.3269,0.0089,2.4379,0.1181
03/31/2025 10:28:00,6.4888,8.9195,12.3230,23.0098,0.0278,0.4195,0.0126,2.4567,0.1192
03/31/2025 10:29:00,5.2070,6.9123,10.5070,15.4815,0.0271,1.8991,0.0061,2.4691,0.1170
03/31/2025 10:30:00,2.6020,3.1867,7.2901,2.8664,0.0217,3.4158,0.0030,2.4855,0.1139
03/31/2025 10:31:00,3.6694,4.9438,9.2811,5.2316,0.0315,6.5458,0.0043,2.4538,0.1138
03/31/2025 10:32:00,6.0619,8.9758,12.1773,15.9935,0.0415,7.1296,0.0005,2.4223,0.1161
03/31/2025 10:33:00,5.4365,8.2475,11.3583,13.7101,0.0371,7.0177,0.0011,2.4335,0.1170
03/31/2025 10:34:00,5.6536,8.2422,11.3419,14.2304,0.0356,6.9763,0.0006,2.4327,0.1168
03/31/2025 10:35:00,5.6358,8.1899,11.2099,12.2651,0.0350,6.9098,0.0003,2.4246,0.1160
03/31/2025 10:36:00,6.9061,8.7005,12.3805,12.0316,0.0397,6.8827,0.0019,2.4202,0.1139
03/31/2025 10:37:00,5.6999,6.6477,10.0144,12.2151,0.0296,5.5491,0.0003,2.4489,0.1060
03/31/2025 10:38:00,8.7970,11.4738,14.8001,13.8612,0.0540,6.4650,0.0014,2.4010,0.1051
03/31/2025 10:39:00,9.2139,11.9726,15.3793,11.8924,0.0526,7.2517,0.0015,7.2463,0.1051
03/31/2025 10:40:00,8.2706,10.5207,13.9212,12.3467,0.0456,7.2010,0.0027,9.5400,0.1064
03/31/2025 10:41:00,9.3967,12.3872,15.4357,14.7306,0.0556,7.1595,0.0019,9.4741,0.1043
03/31/2025 10:42:00,7.9472,9.7588,12.0842,9.7129,0.0383,7.1634,0.0032,9.5948,0.1031
03/31/2025 10:43:00,9.4639,11.5216,14.1877,9.3627,0.0493,7.1028,0.0021,9.4853,0.1019
03/31/2025 10:44:00,8.7149,8.8141,11.9620,8.4803,0.0408,7.1318,0.0066,9.5851,0.1011
03/31/2025 10:45:00,13.0745,15.4906,19.1767,17.5404,0.0592,7.0135,0.0074,9.2881,0.1010
03/31/2025 10:46:00,13.4514,16.6245,19.5719,20.8948,0.0615,7.0068,0.0073,9.2804,0.1016
03/31/2025 10:47:00,14.6514,18.1790,21.0252,24.8212,0.0616,6.9840,0.0088,9.2407,0.1026
03/31/2025 10:48:00,15.7890,19.9123,23.1254,27.9630,0.0716,6.9371,0.0094,9.1463,0.1041
03/31/2025 10:49:00,14.6596,18.4735,21.8087,25.9255,0.0685,6.9375,0.0085,9.1758,0.1029
03/31/2025 10:50:00,13.9572,17.3315,19.9619,27.6119,0.0676,6.9427,0.0094,9.2173,0.1070
03/31/2025 10:51:00,14.6134,17.9566,20.5073,29.1484,0.0691,6.9167,0.0096,9.1555,0.1079
03/31/2025 10:52:00,11.9873,13.7465,16.3866,21.9280,0.0489,6.9758,0.0071,9.3267,0.1029
03/31/2025 10:53:00,11.2000,12.4975,15.1434,19.0923,0.0443,7.0092,0.0081,9.4292,0.1029
03/31/2025 10:54:00,13.3640,15.7564,18.8177,24.0528,0.0552,6.9514,0.0082,9.2832,0.1029
03/31/2025 10:55:00,11.0626,12.3807,15.4264,14.8726,0.0471,6.9872,0.0071,9.4035,0.1019
03/31/2025 10:56:00,8.4702,9.3922,12.2774,8.7046,0.0373,7.0455,0.0048,9.5588,0.1027
03/31/2025 10:57:00,8.5790,10.2692,13.0050,10.4826,0.0401,7.0213,0.0047,9.5210,0.1033
03/31/2025 10:58:00,10.1871,13.0412,15.3840,20.1822,0.0464,6.9795,0.0056,9.4204,0.1048
03/31/2025 10:59:00,10.0832,12.9412,14.7751,21.1004,0.0400,6.9875,0.0053,9.4678,0.1084
03/31/2025 11:00:00,10.5890,13.8123,16.3084,21.7145,0.0471,6.9699,0.0045,9.4228,0.1078
03/31/2025 11:01:00,10.9055,13.9892,16.0857,20.7530,0.0494,6.9827,0.0057,9.4277,0.1052
03/31/2025 11:02:00,11.1916,14.0986,16.2183,19.1961,0.0480,6.9664,0.0067,9.3996,0.1035
03/31/2025 11:03:00,9.6941,12.0683,14.6939,13.5263,0.0422,6.9862,0.0072,9.4538,0.1029
03/31/2025 11:04:00,10.6650,13.2500,15.5567,12.3745,0.0498,6.9660,0.0062,9.4081,0.1019
03/31/2025 11:05:00,9.5539,11.6115,14.0601,12.7931,0.0462,6.9968,0.0060,9.4862,0.1027
03/31/2025 11:06:00,9.1745,10.9290,13.6014,13.1393,0.0382,7.0141,0.0081,9.5252,0.1032
03/31/2025 11:07:00,8.8590,10.3165,13.1653,11.0928,0.0365,7.0238,0.0076,9.5547,0.1031
03/31/2025 11:08:00,8.1490,9.5342,12.5435,9.9369,0.0379,7.0201,0.0065,9.5844,0.1032
03/31/2025 11:09:00,8.0736,9.5194,12.6479,11.0519,0.0354,7.0371,0.0064,9.5873,0.1037
03/31/2025 11:10:00,8.2156,9.8875,12.8268,10.5024,0.0399,7.0279,0.0058,9.5774,0.1036
03/31/2025 11:11:00,11.2429,13.5317,16.4867,18.9315,0.0525,6.9429,0.0082,9.3889,0.1032
03/31/2025 11:12:00,13.5149,16.7201,18.9934,25.2319,0.0607,6.8899,0.0079,9.2695,0.1033
03/31/2025 11:13:00,10.4571,12.2797,14.8928,17.8289,0.0432,6.9570,0.0072,9.4453,0.1030
03/31/2025 11:14:00,10.0778,11.6799,14.3195,17.3837,0.0393,6.9663,0.0075,9.4556,0.1030
03/31/2025 11:15:00,9.9996,12.0058,14.6407,16.6436,0.0384,6.9605,0.0079,9.4500,0.1033
03/31/2025 11:16:00,10.3264,12.7151,14.9010,19.0692,0.0409,6.9487,0.0078,9.4192,0.1036
03/31/2025 11:17:00,9.8098,11.8440,14.0678,17.5537,0.0370,6.9803,0.0079,9.2956,0.1039
03/31/2025 11:18:00,8.9624,10.9293,13.0050,18.7248,0.0340,6.9934,0.0057,4.9205,0.1051
03/31/2025 11:19:00,9.0305,10.8026,12.7996,22.9439,0.0294,5.3818,0.0052,2.4875,0.1056
03/31/2025 11:20:00,7.3228,8.2744,10.1121,19.0217,0.0209,2.6673,0.0004,2.5065,0.1049
03/31/2025 11:21:00,6.1081,6.2872,8.5736,12.0994,0.0183,3.4000,0.0000,2.5186,0.1039
03/31/2025 11:22:00,5.8839,8.1036,9.4297,10.7914,0.0269,7.0573,0.0009,2.5046,0.1121
03/31/2025 11:23:00,5.1366,7.6838,9.2085,8.8689,0.0269,7.2691,0.0001,2.5098,0.1144
03/31/2025 11:24:00,8.2838,12.0625,13.0626,15.9580,0.0369,7.1089,0.0007,2.4612,0.1148
03/31/2025 11:25:00,11.5132,16.7875,18.0325,19.2849,0.0532,7.0135,0.0013,2.3986,0.1135
03/31/2025 11:26:00,11.1131,16.0700,17.0629,18.7816,0.0467,6.9671,0.0015,2.3950,0.1141
03/31/2025 11:27:00,9.4899,13.9564,14.7367,17.8956,0.0368,7.0387,0.0002,2.4294,0.1159
03/31/2025 11:28:00,11.1238,16.1062,16.9380,21.8142,0.0428,7.0006,0.0032,2.4148,0.1164
03/31/2025 11:29:00,8.5483,12.6457,12.8941,22.2444,0.0325,7.0546,0.0024,2.4560,0.1176
03/31/2025 11:30:00,7.0138,10.3253,10.7241,20.4209,0.0260,5.1657,0.0008,2.4750,0.1174
03/31/2025 11:31:00,6.0291,8.7433,9.2075,18.4420,0.0187,0.6537,0.0002,2.4878,0.1166
03/31/2025 11:32:00,6.5990,9.4135,10.0784,18.2951,0.0229,2.5411,0.0001,2.4755,0.1161
03/31/2025 11:33:00,6.4730,9.2866,9.5867,15.5914,0.0238,3.4103,0.0000,2.4869,0.1155
03/31/2025 11:34:00,6.2621,9.7345,10.6901,4.2597,0.0519,7.7395,0.0006,2.4747,0.1064
03/31/2025 11:35:00,5.4706,8.5733,9.5176,4.2833,0.0428,7.2439,0.0001,2.4855,0.1068
03/31/2025 11:36:00,6.5584,9.4171,10.4961,5.8655,0.0367,7.1963,0.0002,9.4478,0.1125
03/31/2025 11:37:00,6.0630,8.5500,9.7952,4.2527,0.0334,7.1939,0.0014,9.8967,0.1118
03/31/2025 11:38:00,8.1100,11.2397,12.5332,13.1258,0.0403,7.1274,0.0015,9.7456,0.1136
03/31/2025 11:39:00,8.9053,12.2085,13.4819,13.6567,0.0396,7.1679,0.0009,9.7091,0.1138
03/31/2025 11:40:00,8.4904,11.3299,12.4647,14.3655,0.0321,7.3706,0.0023,9.7400,0.1140
03/31/2025 11:41:00,8.4992,11.9456,13.0198,16.5411,0.0342,7.3266,0.0011,9.7150,0.1177
03/31/2025 11:42:00,7.9187,11.2660,12.0710,16.5607,0.0318,7.2450,0.0005,9.7064,0.1190
03/31/2025 11:43:00,8.4999,11.6409,12.6980,16.6219,0.0352,7.1696,0.0010,9.6464,0.1169
03/31/2025 11:44:00,9.1237,11.5034,12.4900,16.3497,0.0357,7.1337,0.0010,9.6386,0.1143
03/31/2025 11:45:00,9.2576,11.3945,12.6010,16.4748,0.0355,7.1387,0.0016,9.6784,0.1147
03/31/2025 11:46:00,8.9851,11.0607,12.2548,16.3989,0.0326,7.1261,0.0014,9.6743,0.1155
03/31/2025 11:47:00,8.8106,11.0195,12.5155,16.2915,0.0329,7.1051,0.0017,9.6611,0.1159
03/31/2025 11:48:00,7.2825,8.9234,10.2614,9.7330,0.0290,7.1446,0.0005,9.7743,0.1142
03/31/2025 11:49:00,9.4740,12.1784,13.1954,14.0084,0.0406,7.1003,0.0007,9.6577,0.1148
03/31/2025 11:50:00,9.3319,12.0551,12.7812,15.4782,0.0383,7.0791,0.0014,9.6485,0.1148
03/31/2025 11:51:00,11.0532,14.7432,15.1189,26.4148,0.0475,7.0293,0.0037,9.5519,0.1169
03/31/2025 11:52:00,12.5342,16.5334,17.0720,25.4843,0.0532,6.9892,0.0051,9.4683,0.1160
03/31/2025 11:53:00,11.4276,14.7515,15.2453,22.7200,0.0467,7.0998,0.0015,9.5327,0.1161
03/31/2025 11:54:00,10.1442,13.2369,13.7826,21.2057,0.0404,7.1166,0.0008,9.6029,0.1169
03/31/2025 11:55:00,9.2925,11.9652,12.2016,18.0250,0.0337,7.1151,0.0016,9.6729,0.1156
03/31/2025 11:56:00,9.9203,11.4761,9.6621,17.5702,0.0292,7.1211,0.0050,9.7349,0.1059
03/31/2025 11:57:00,9.5446,11.6010,9.6840,17.6839,0.0288,7.1071,0.0027,9.7266,0.1113
03/31/2025 11:58:00,9.9120,12.0635,9.9751,19.1944,0.0290,7.0912,0.0032,9.6809,0.1114
03/31/2025 11:59:00,10.9246,13.7980,11.6748,18.0497,0.0333,7.0371,0.0033,9.6017,0.1109
03/31/2025 12:00:00,9.3280,11.8052,9.7388,15.2844,0.0299,7.0661,0.0023,9.6912,0.1087
03/31/2025 12:01:00,6.8736,8.4639,6.4825,10.5403,0.0192,4.9443,0.0004,9.8461,0.1068
03/31/2025 12:02:00,7.3623,8.9648,7.4719,10.4066,0.0246,7.0124,0.0011,9.7880,0.1045
03/31/2025 12:03:00,7.4288,8.9978,7.2386,10.4295,0.0253,7.2675,0.0007,9.7895,0.1050
03/31/2025 12:04:00,10.2140,12.1982,11.1586,14.9952,0.0338,7.1147,0.0028,9.6255,0.1059
03/31/2025 12:05:00,13.7477,16.8987,16.0485,19.7495,0.0476,7.0239,0.0049,9.4545,0.1080
03/31/2025 12:06:00,12.7053,15.0643,14.1487,19.5706,0.0395,7.0087,0.0059,9.5293,0.1055
03/31/2025 12:07:00,12.0016,13.8909,13.0049,16.4946,0.0347,7.0539,0.0054,9.5857,0.1060
03/31/2025 12:08:00,12.3398,14.2556,13.5053,17.9160,0.0362,7.0256,0.0056,9.5575,0.1061
03/31/2025 12:09:00,12.0426,14.0410,13.2675,16.7472,0.0346,7.0310,0.0054,9.6036,0.1063
03/31/2025 12:10:00,12.4567,14.8688,13.9208,20.3541,0.0374,7.0069,0.0057,9.5700,0.1091
03/31/2025 12:11:00,10.8962,12.9918,11.6388,21.9322,0.0343,7.0494,0.0059,9.6491,0.1100
03/31/2025 12:12:00,11.9574,14.4073,13.3830,21.7987,0.0447,7.0088,0.0045,9.5874,0.1099
03/31/2025 12:13:00,13.1373,16.2247,14.9533,21.6750,0.0479,6.9769,0.0047,9.4787,0.1115
03/31/2025 12:14:00,9.6818,11.5631,10.1294,16.9929,0.0300,7.0509,0.0028,9.7055,0.1101
03/31/2025 12:15:00,6.8561,8.9188,7.5107,14.7285,0.0175,3.9423,0.0002,9.8308,0.1136
03/31/2025 12:16:00,6.7246,8.7619,7.1912,14.6911,0.0195,2.7209,0.0000,9.8609,0.1141
03/31/2025 12:17:00,9.5567,12.0149,10.4907,22.9277,0.0238,3.3730,0.0005,9.6873,0.1144
03/31/2025 12:18:00,11.1734,14.2031,12.6932,24.8833,0.0341,6.6641,0.0027,9.6187,0.1146
03/31/2025 12:19:00,10.4820,13.4944,11.1763,22.7838,0.0315,7.2328,0.0020,9.6281,0.1164
03/31/2025 12:20:00,10.3519,13.1472,11.5736,21.9434,0.0307,7.1153,0.0023,9.5936,0.1149
03/31/2025 12:21:00,10.7186,13.9347,11.5486,23.9900,0.0322,7.1023,0.0010,9.4825,0.1170
03/31/2025 12:22:00,9.7313,12.6165,9.9367,24.0113,0.0274,7.0967,0.0005,6.2328,0.1181
03/31/2025 12:23:00,8.6405,11.1441,8.3712,23.6034,0.0248,7.0961,0.0006,2.5235,0.1179
03/31/2025 12:24:00,8.2155,10.7676,8.1288,23.6087,0.0218,6.1760,0.0015,2.5278,0.1188
03/31/2025 12:25:00,6.8698,9.2163,6.5620,23.9526,0.0233,1.4300,0.0017,2.5373,0.1192
03/31/2025 12:26:00,5.3913,7.3396,4.5932,19.0392,0.0246,0.4004,0.0000,2.5553,0.1187
03/31/2025 12:27:00,5.2779,7.0896,4.5485,12.0348,0.0186,4.8189,0.0006,2.5537,0.1161
03/31/2025 12:28:00,6.0283,9.4521,4.4751,10.0629,0.0200,7.4823,0.0000,2.5408,0.1178
03/31/2025 12:29:00,5.7642,9.1112,4.1741,10.0560,0.0181,7.4532,0.0000,2.5297,0.1179
03/31/2025 12:30:00,6.2606,9.3739,4.8289,12.4846,0.0198,7.3580,0.0002,2.5193,0.1169
03/31/2025 12:31:00,7.7749,11.1786,7.6422,20.4377,0.0262,7.2402,0.0009,2.5044,0.1182
03/31/2025 12:32:00,6.4693,7.7835,5.5471,13.3760,0.0209,7.2690,0.0007,2.5365,0.1090
