Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/31/2025 12:33:00,6.4299,6.7923,5.0317,11.0983,0.0194,7.2453,0.0011,2.5407,0.1056
03/31/2025 12:34:00,6.7911,6.5980,5.3526,10.7510,0.0211,7.2065,0.0017,2.5310,0.1027
03/31/2025 12:35:00,6.8303,6.5821,5.0002,10.6985,0.0201,7.2011,0.0018,2.5417,0.1035
03/31/2025 12:36:00,7.6659,6.5368,5.1097,10.7174,0.0238,7.1897,0.0045,2.5480,0.1010
03/31/2025 12:37:00,7.3375,6.5882,5.1727,10.5952,0.0222,7.1742,0.0030,2.5411,0.1033
03/31/2025 12:38:00,7.8738,7.3462,5.6118,12.5496,0.0242,7.1595,0.0007,2.5415,0.1035
03/31/2025 12:39:00,7.0433,6.6407,5.0006,10.6929,0.0209,7.1736,0.0010,2.5457,0.1059
03/31/2025 12:40:00,7.1986,7.1726,5.5028,12.6347,0.0213,7.1771,0.0010,2.5493,0.1098
03/31/2025 12:41:00,6.1343,5.9283,4.3691,9.0469,0.0189,7.1748,0.0001,2.5561,0.1049
03/31/2025 12:42:00,7.2839,7.3980,5.8223,13.5785,0.0218,7.1373,0.0004,2.5421,0.1097
03/31/2025 12:43:00,8.1203,8.5681,6.9854,16.8547,0.0244,7.1087,0.0006,2.5307,0.1092
03/31/2025 12:44:00,10.2588,11.4873,9.7578,25.1908,0.0307,7.0482,0.0022,2.4973,0.1122
03/31/2025 12:45:00,12.5365,13.9351,12.7527,22.6501,0.0356,7.0024,0.0032,2.4653,0.1111
03/31/2025 12:46:00,12.1591,13.5734,12.7149,21.7802,0.0340,6.9986,0.0024,2.4664,0.1117
03/31/2025 12:47:00,10.4065,12.1827,11.1578,17.4718,0.0294,7.0250,0.0006,2.4735,0.1135
03/31/2025 12:48:00,9.7212,11.6165,10.4832,16.1342,0.0277,7.0277,0.0000,2.4799,0.1141
03/31/2025 12:49:00,9.9054,11.9973,10.3756,17.2499,0.0278,7.0349,0.0002,2.4769,0.1133
03/31/2025 12:50:00,8.4764,10.2785,8.4668,17.4962,0.0238,7.0682,0.0003,2.5047,0.1150
03/31/2025 12:51:00,6.8623,8.7594,6.8168,17.6829,0.0195,7.0951,0.0000,2.5214,0.1180
03/31/2025 12:52:00,7.5747,8.7291,6.5755,17.6811,0.0221,7.0958,0.0007,2.5301,0.1103
03/31/2025 12:53:00,5.8594,7.4984,5.4045,13.6897,0.0173,7.1315,0.0000,2.5458,0.1172
03/31/2025 12:54:00,4.7962,6.2809,4.2114,10.0636,0.0133,7.1364,0.0000,2.5483,0.1162
03/31/2025 12:55:00,4.6961,6.3199,4.1552,10.0513,0.0128,7.1245,0.0000,2.5450,0.1163
03/31/2025 12:56:00,4.9440,6.4019,4.0872,10.1962,0.0132,7.1204,0.0000,2.5491,0.1158
03/31/2025 12:57:00,7.4058,9.2118,6.9472,18.6705,0.0229,7.0794,0.0023,2.5261,0.1164
03/31/2025 12:58:00,7.6936,9.9425,7.4982,20.9148,0.0238,7.0731,0.0003,2.5257,0.1184
03/31/2025 12:59:00,6.7657,8.7170,6.3181,17.9517,0.0191,6.9568,0.0000,2.4625,0.1153
03/31/2025 13:00:00,6.5643,8.0889,6.1425,16.2330,0.0175,6.9533,0.0002,2.4613,0.1138
03/31/2025 13:01:00,6.5342,8.0096,6.2872,15.9115,0.0177,6.9653,0.0001,2.4664,0.1137
03/31/2025 13:02:00,7.0266,8.8006,7.2517,18.3064,0.0196,6.9343,0.0002,2.4511,0.1144
03/31/2025 13:03:00,6.7179,8.3943,6.7203,17.1905,0.0189,6.9316,0.0003,2.4501,0.1133
03/31/2025 13:04:00,8.0127,10.0947,8.1754,16.0373,0.0245,6.9105,0.0006,8.4069,0.1129
03/31/2025 13:05:00,8.3900,10.3815,8.6616,15.8981,0.0252,6.9213,0.0004,9.6857,0.1124
03/31/2025 13:06:00,8.8747,10.8993,9.1335,17.4917,0.0264,6.9773,0.0010,9.6038,0.1124
03/31/2025 13:07:00,6.7519,8.4475,6.7422,9.2822,0.0223,7.1653,0.0003,9.6952,0.1098
03/31/2025 13:08:00,7.5292,8.9083,7.2853,10.6005,0.0250,7.1136,0.0004,9.6490,0.1070
03/31/2025 13:09:00,6.3446,6.4244,5.1069,3.3867,0.0212,7.0754,0.0007,9.7603,0.1000
03/31/2025 13:10:00,8.9079,9.7641,8.6927,13.6747,0.0296,6.9985,0.0016,9.6088,0.1030
03/31/2025 13:11:00,8.3696,9.1116,7.6227,13.2234,0.0268,6.9881,0.0015,9.6909,0.1045
03/31/2025 13:12:00,8.4025,8.9605,7.4089,12.6727,0.0262,6.9819,0.0015,9.6676,0.1061
03/31/2025 13:13:00,9.5857,10.2822,8.6102,15.4334,0.0288,6.9487,0.0032,9.6060,0.1074
03/31/2025 13:14:00,8.5732,8.9940,7.2187,15.6196,0.0211,3.1012,0.0002,9.6593,0.1081
03/31/2025 13:15:00,8.3278,8.6531,6.7842,17.1185,0.0243,0.3867,0.0000,9.6910,0.1091
03/31/2025 13:16:00,7.9074,8.1715,6.1972,15.8522,0.0245,0.3865,0.0000,9.6552,0.1091
03/31/2025 13:17:00,9.6123,10.8981,9.2005,16.4695,0.0320,3.8105,0.0005,9.5830,0.1095
03/31/2025 13:18:00,10.1672,12.1915,9.8584,16.3448,0.0253,0.4321,0.0000,9.4865,0.1069
03/31/2025 13:19:00,8.1922,8.5499,6.5035,15.5385,0.0223,0.3852,0.0000,9.6283,0.1078
03/31/2025 13:20:00,7.6558,8.0432,6.5513,9.4945,0.0230,6.5634,0.0011,9.7158,0.1079
03/31/2025 13:21:00,7.0908,8.7369,6.7432,9.6982,0.0241,7.7558,0.0002,9.7011,0.1113
03/31/2025 13:22:00,8.8811,11.0521,9.3351,9.8866,0.0297,7.4913,0.0001,9.6027,0.1103
03/31/2025 13:23:00,8.8369,10.9961,8.7702,13.5777,0.0296,7.4259,0.0005,9.6017,0.1119
03/31/2025 13:24:00,10.6531,13.5875,11.5104,24.8552,0.0350,7.3671,0.0022,9.4569,0.1141
03/31/2025 13:25:00,13.2229,16.6283,14.6456,23.6862,0.0405,7.2120,0.0022,9.3224,0.1128
03/31/2025 13:26:00,12.9976,16.4076,14.5213,23.7045,0.0387,7.1689,0.0029,9.3580,0.1129
03/31/2025 13:27:00,12.7595,15.7473,13.9171,22.0066,0.0366,7.1053,0.0021,9.3622,0.1123
03/31/2025 13:28:00,12.6297,15.4954,14.0029,21.6389,0.0361,7.0764,0.0015,9.3441,0.1122
03/31/2025 13:29:00,12.5720,15.0206,14.1116,20.7224,0.0365,7.0504,0.0033,9.3587,0.1109
03/31/2025 13:30:00,11.2150,13.4740,12.3447,18.9001,0.0335,7.0543,0.0017,9.4131,0.1107
03/31/2025 13:31:00,7.9079,9.4824,7.7908,15.6235,0.0217,5.2249,0.0006,9.5725,0.1113
03/31/2025 13:32:00,6.8174,8.1308,6.1285,15.8287,0.0253,0.6880,0.0000,9.6573,0.1121
03/31/2025 13:33:00,5.7727,6.7863,5.0596,11.5861,0.0226,0.3907,0.0000,9.7045,0.1109
03/31/2025 13:34:00,4.2084,4.6011,4.7491,4.5360,0.0167,0.3954,0.0000,9.8377,0.1098
03/31/2025 13:35:00,4.9438,5.9280,5.5656,2.8612,0.0200,4.4618,0.0005,9.7966,0.1075
03/31/2025 13:36:00,9.1807,11.4088,9.6190,7.6846,0.0422,7.3579,0.0008,9.5180,0.1038
03/31/2025 13:37:00,10.7849,12.7839,11.3335,13.2893,0.0477,7.3271,0.0010,9.4293,0.1063
03/31/2025 13:38:00,9.7028,10.8358,9.2853,11.0142,0.0366,7.3014,0.0016,9.5484,0.1016
03/31/2025 13:39:00,8.9623,9.9958,8.2105,10.1603,0.0334,7.2061,0.0018,9.5457,0.0995
03/31/2025 13:40:00,9.3188,10.7706,9.0137,10.0571,0.0419,7.1666,0.0041,11.6341,0.1043
03/31/2025 13:41:00,9.0160,10.3049,8.4930,9.9517,0.0431,7.1348,0.0045,9.3396,0.1057
03/31/2025 13:42:00,9.1063,10.6018,8.8460,11.9094,0.0447,7.1148,0.0037,7.4890,0.1068
03/31/2025 13:43:00,9.5276,11.2268,9.5048,12.9894,0.0470,7.0588,0.0036,7.4438,0.1069
03/31/2025 13:44:00,9.8694,11.5509,9.7221,15.0652,0.0460,7.0805,0.0033,7.4483,0.1076
03/31/2025 13:45:00,10.8894,12.8542,10.7715,18.6571,0.0491,7.0707,0.0044,7.4345,0.1099
03/31/2025 13:46:00,9.9037,12.0626,10.0573,16.2706,0.0500,7.0634,0.0027,7.4584,0.1102
03/31/2025 13:47:00,10.3182,12.3595,10.0252,16.0477,0.0485,7.0487,0.0019,5.0382,0.1098
03/31/2025 13:48:00,10.1819,12.0061,9.5652,16.2809,0.0407,7.0402,0.0001,0.0154,0.1083
03/31/2025 13:49:00,8.6792,11.2980,8.9219,16.4226,0.0367,7.2231,0.0000,0.0138,0.1097
03/31/2025 13:50:00,9.0197,11.9932,9.7382,24.3523,0.0375,7.1675,0.0049,0.8608,0.1121
03/31/2025 13:51:00,10.7263,14.2294,12.0206,25.8232,0.0436,7.0629,0.0042,6.9809,0.1117
03/31/2025 13:52:00,8.7908,11.6541,9.7272,17.9698,0.0347,7.1181,0.0004,7.3107,0.1110
03/31/2025 13:53:00,10.4691,13.6863,11.6785,18.6474,0.0410,7.0599,0.0001,8.4662,0.1108
03/31/2025 13:54:00,9.1727,12.0292,10.1419,17.0096,0.0338,7.0683,0.0004,9.7837,0.1114
03/31/2025 13:55:00,9.6024,12.6175,10.4353,16.9291,0.0377,7.0351,0.0006,9.6957,0.1114
03/31/2025 13:56:00,10.2765,13.4537,11.1892,16.7955,0.0390,7.0101,0.0002,9.6095,0.1125
03/31/2025 13:57:00,7.9578,9.8830,7.5607,17.2045,0.0240,7.1003,0.0009,9.7669,0.1142
03/31/2025 13:58:00,8.2971,10.1576,8.3818,15.8112,0.0242,5.4231,0.0006,9.7203,0.1116
03/31/2025 13:59:00,10.3675,12.5439,11.3846,15.3765,0.0313,0.9257,0.0000,9.5904,0.1101
03/31/2025 14:00:00,8.4726,10.0128,9.0169,9.9557,0.0240,0.3850,0.0000,9.6614,0.1086
03/31/2025 14:01:00,8.2952,9.5008,8.6047,8.2936,0.0268,4.2912,0.0008,9.6231,0.1085
03/31/2025 14:02:00,8.8064,10.5232,9.7250,8.3536,0.0308,7.4139,0.0008,9.6055,0.1075
03/31/2025 14:03:00,9.5316,11.5264,10.6630,8.3413,0.0367,7.4497,0.0006,9.5867,0.1082
03/31/2025 14:04:00,11.3753,13.9831,13.2229,17.8265,0.0391,7.2833,0.0023,9.5105,0.1107
03/31/2025 14:05:00,13.7766,18.2701,17.1528,17.4444,0.0686,7.1282,0.0003,9.2416,0.1101
03/31/2025 14:06:00,13.3882,17.5341,16.6015,15.7434,0.0644,7.1046,0.0003,9.2422,0.1090
03/31/2025 14:07:00,12.9186,15.3984,14.0936,15.2656,0.0501,7.1127,0.0022,9.2992,0.1077
03/31/2025 14:08:00,20.3154,26.0048,26.4287,14.3380,0.0418,6.8554,0.0030,8.8152,0.1001
03/31/2025 14:09:00,22.6191,29.7465,30.5096,15.3049,0.0491,6.8046,0.0038,8.6415,0.1002
03/31/2025 14:10:00,19.7824,24.3301,24.5567,14.9842,0.0346,6.8555,0.0046,8.9151,0.0987
03/31/2025 14:11:00,19.5241,24.1010,24.3358,15.3100,0.0322,6.8417,0.0044,8.9010,0.0947
03/31/2025 14:12:00,19.8695,24.0316,24.3987,16.8479,0.0406,6.8495,0.0059,8.8854,0.0983
03/31/2025 14:13:00,16.7622,18.4603,17.8369,11.1047,0.0356,6.9537,0.0049,9.1612,0.1010
03/31/2025 14:14:00,16.6971,18.6913,17.3598,11.3229,0.0340,6.9625,0.0024,9.1701,0.1021
03/31/2025 14:15:00,17.1985,19.7574,19.3352,14.1150,0.0396,6.9690,0.0033,9.0918,0.1013
03/31/2025 14:16:00,17.0266,20.2916,20.9873,16.0618,0.0430,6.9363,0.0019,9.0808,0.1058
03/31/2025 14:17:00,17.8108,21.7908,22.3941,16.8629,0.0523,6.8512,0.0014,9.0290,0.1063
03/31/2025 14:18:00,19.3952,24.2533,24.8267,19.8260,0.0639,6.8426,0.0020,8.9187,0.1016
03/31/2025 14:19:00,18.3669,22.4547,22.9731,17.3590,0.0538,6.8580,0.0016,8.9739,0.1023
03/31/2025 14:20:00,18.1489,21.8604,22.6824,16.2038,0.0532,6.8302,0.0004,8.9967,0.1027
03/31/2025 14:21:00,19.1080,23.1116,24.7350,16.0410,0.0480,6.8532,0.0014,8.9889,0.1047
03/31/2025 14:22:00,17.5836,21.0367,22.0811,16.1824,0.0521,7.7305,0.0052,9.0879,0.1053
03/31/2025 14:23:00,17.2765,21.2463,22.8560,16.2525,0.0653,11.2947,0.0159,9.0770,0.1020
03/31/2025 14:24:00,18.1338,22.9335,24.0949,22.5730,0.0679,9.8349,0.0150,8.9915,0.1054
03/31/2025 14:25:00,17.7154,23.1853,24.7097,24.1220,0.0679,9.7982,0.0165,8.9723,0.1098
03/31/2025 14:26:00,19.0070,24.6677,25.9709,23.5361,0.0711,9.7408,0.0149,8.9167,0.1080
03/31/2025 14:27:00,19.4736,25.3152,27.6145,20.6854,0.0691,9.7361,0.0117,8.8598,0.1079
03/31/2025 14:28:00,18.0589,23.0837,24.9461,20.9766,0.0638,9.8186,0.0130,8.9816,0.1086
03/31/2025 14:29:00,17.6613,22.1884,24.0989,21.0326,0.0589,9.8362,0.0133,8.5572,0.1092
03/31/2025 14:30:00,18.0779,22.9587,24.6772,23.5723,0.0625,9.7853,0.0155,6.1924,0.1080
03/31/2025 14:31:00,17.3916,21.9790,23.5453,23.7757,0.0601,9.7972,0.0171,2.4559,0.1073
03/31/2025 14:32:00,16.8315,20.8961,22.8011,21.4411,0.0551,9.8139,0.0153,2.3471,0.1079
03/31/2025 14:33:00,16.1102,19.9599,22.1726,21.1212,0.0528,9.8156,0.0145,2.3441,0.1086
03/31/2025 14:34:00,14.8043,18.2663,19.5213,22.9916,0.0459,9.8976,0.0158,2.3706,0.1099
03/31/2025 14:35:00,13.7928,16.8056,18.0180,21.3467,0.0417,9.9275,0.0138,2.3807,0.1096
03/31/2025 14:36:00,14.5054,18.0684,19.4137,25.4960,0.0488,9.8842,0.0195,2.3644,0.1080
03/31/2025 14:37:00,14.3173,17.8356,19.0417,24.3813,0.0478,9.9096,0.0175,2.3699,0.1070
03/31/2025 14:38:00,13.3161,16.2802,17.7146,18.6218,0.0434,9.9703,0.0130,2.3845,0.1071
03/31/2025 14:39:00,13.0165,16.3075,18.3913,15.9187,0.0437,9.9916,0.0121,2.3763,0.1085
03/31/2025 14:40:00,12.8387,16.0316,17.5541,18.1682,0.0414,10.0115,0.0133,2.3825,0.1089
03/31/2025 14:41:00,12.2193,15.2600,17.0924,16.5470,0.0389,10.0013,0.0132,2.3778,0.1078
03/31/2025 14:42:00,13.0615,16.8876,17.8283,21.0401,0.0450,9.9472,0.0127,2.3659,0.1111
03/31/2025 14:43:00,13.2812,17.1447,18.1291,21.4720,0.0473,9.9306,0.0134,2.3652,0.1105
03/31/2025 14:44:00,12.9381,16.5512,18.1457,18.4810,0.0414,9.9323,0.0118,2.3579,0.1106
03/31/2025 14:45:00,13.3510,16.7746,17.9326,18.4093,0.0419,9.9068,0.0108,2.3581,0.1104
03/31/2025 14:46:00,15.0830,19.0399,20.8603,18.0066,0.0496,9.8658,0.0125,2.3396,0.1100
03/31/2025 14:47:00,15.1298,18.4953,20.7023,17.2509,0.0491,9.8550,0.0127,2.3350,0.1054
03/31/2025 14:48:00,17.9930,22.0276,24.0179,20.2059,0.0649,9.7311,0.0138,2.2994,0.1012
03/31/2025 14:49:00,18.2464,22.4095,24.4303,19.4622,0.0657,9.7202,0.0135,2.2957,0.0999
03/31/2025 14:50:00,18.0180,21.7868,23.8901,17.7827,0.0611,9.7328,0.0124,3.2635,0.0993
03/31/2025 14:51:00,16.8662,19.7621,21.5938,17.0158,0.0543,9.7851,0.0142,8.9842,0.0998
03/31/2025 14:52:00,16.8529,20.4017,22.1383,17.4865,0.0658,9.7532,0.0117,9.1807,0.1049
03/31/2025 14:53:00,15.6753,17.9428,19.9199,16.2286,0.0498,9.8366,0.0148,9.2515,0.1010
03/31/2025 14:54:00,15.4129,17.2588,18.2474,18.3435,0.0279,2.2774,0.0029,9.3550,0.1033
03/31/2025 14:55:00,14.4109,16.0585,16.8425,18.0333,0.0202,0.3796,0.0000,9.3523,0.1007
03/31/2025 14:56:00,14.0577,15.3603,16.4123,17.0861,0.0186,0.3800,0.0000,9.3524,0.1036
03/31/2025 14:57:00,13.7164,14.8575,16.0535,15.6217,0.0181,0.3801,0.0000,9.3411,0.1030
03/31/2025 14:58:00,13.6879,14.8232,16.0160,15.3145,0.0170,0.3817,0.0000,9.3950,0.1036
03/31/2025 14:59:00,14.6122,16.4687,17.6571,16.8477,0.0245,0.3813,0.0000,9.3089,0.1039
03/31/2025 15:00:00,15.8476,19.9162,21.1663,22.2662,0.0437,1.2350,0.0028,9.1509,0.1042
03/31/2025 15:01:00,16.0790,20.2274,22.0325,23.5186,0.0616,11.2238,0.0158,9.1307,0.1088
03/31/2025 15:02:00,15.4635,19.5125,21.3459,21.5795,0.0539,9.9118,0.0140,9.1601,0.1102
03/31/2025 15:03:00,15.8128,19.5761,21.1220,20.7556,0.0512,9.8574,0.0136,9.1327,0.1098
03/31/2025 15:04:00,17.3302,21.6636,23.2089,20.3831,0.0593,9.7432,0.0125,9.0360,0.1086
03/31/2025 15:05:00,16.5902,20.8131,21.9475,20.8341,0.0558,9.7767,0.0132,9.0875,0.1092
03/31/2025 15:06:00,16.7664,20.4858,21.2193,22.9721,0.0483,7.2376,0.0057,9.1180,0.1093
03/31/2025 15:07:00,16.0017,19.9443,20.5307,21.4885,0.0577,7.2001,0.0055,9.1362,0.1073
03/31/2025 15:08:00,10.0833,11.5766,12.7929,16.3337,0.0428,7.0806,0.0027,9.4944,0.1100
03/31/2025 15:09:00,10.3868,11.7339,13.1296,17.0968,0.0460,8.9740,0.0057,9.4846,0.1121
03/31/2025 15:10:00,9.4150,10.8259,11.9867,13.1801,0.0408,8.5034,0.0023,9.5206,0.1122
03/31/2025 15:11:00,10.0657,11.4446,12.7628,11.3819,0.0418,8.1223,0.0019,9.5076,0.1116
03/31/2025 15:12:00,13.0542,14.2876,16.0741,11.0526,0.0531,8.0456,0.0032,9.3516,0.1037
03/31/2025 15:13:00,13.4159,15.1885,17.0138,10.9827,0.0626,7.9051,0.0030,9.2598,0.1022
03/31/2025 15:14:00,12.4885,13.5023,15.3542,10.9606,0.0519,7.8340,0.0039,9.2875,0.0993
03/31/2025 15:15:00,11.9448,12.9789,14.5547,11.2122,0.0490,7.8016,0.0022,9.3711,0.1008
03/31/2025 15:16:00,10.4011,10.9454,12.8272,4.2433,0.0464,7.7755,0.0009,9.4927,0.0997
03/31/2025 15:17:00,10.5263,11.2521,13.1343,4.4518,0.0469,7.7525,0.0008,9.4639,0.0998
03/31/2025 15:18:00,9.0848,9.4801,10.7769,5.8687,0.0415,7.7809,0.0007,9.5402,0.1016
03/31/2025 15:19:00,9.2873,9.9882,11.1232,6.3956,0.0451,7.7635,0.0012,9.4709,0.1030
03/31/2025 15:20:00,11.0665,12.6978,13.6928,14.1001,0.0571,7.5610,0.0013,9.3456,0.1046
03/31/2025 15:21:00,12.3413,14.2571,15.0422,19.9091,0.0565,7.5447,0.0027,9.3003,0.1058
03/31/2025 15:22:00,12.3495,13.3343,14.6581,20.3031,0.0472,7.4844,0.0049,9.3663,0.1049
03/31/2025 15:23:00,12.3874,13.5696,15.1203,20.8868,0.0478,7.4617,0.0050,9.2937,0.1034
03/31/2025 15:24:00,13.3569,14.9049,16.0039,23.2381,0.0540,7.4767,0.0055,9.2096,0.1026
03/31/2025 15:25:00,12.6904,13.6914,14.7855,21.1360,0.0481,7.5362,0.0046,9.2971,0.1028
03/31/2025 15:26:00,12.7742,13.4992,14.8746,20.7303,0.0491,7.5536,0.0057,9.3018,0.1043
03/31/2025 15:27:00,12.0584,13.9098,15.4334,20.9975,0.0492,7.4997,0.0029,9.2770,0.1103
03/31/2025 15:28:00,12.6631,15.3680,16.6393,20.6659,0.0635,7.3903,0.0017,9.2172,0.1057
03/31/2025 15:29:00,11.3089,13.0298,14.2531,19.8567,0.0482,7.3956,0.0032,9.3189,0.1051
03/31/2025 15:30:00,9.1987,9.8205,11.1979,10.5441,0.0403,7.4845,0.0031,9.4811,0.1008
03/31/2025 15:31:00,8.3512,8.8437,10.2894,8.6155,0.0360,7.4755,0.0036,9.5389,0.1013
03/31/2025 15:32:00,8.5064,9.0000,10.6613,8.5183,0.0382,7.5196,0.0060,9.4848,0.1005
03/31/2025 15:33:00,8.5294,9.0135,10.4781,8.6649,0.0369,7.5031,0.0034,9.5222,0.1010
03/31/2025 15:34:00,8.8382,9.4972,10.9494,10.1872,0.0388,7.4885,0.0037,9.5098,0.1013
03/31/2025 15:35:00,8.0097,8.5112,9.7311,10.4655,0.0279,4.3977,0.0005,9.5340,0.1012
03/31/2025 15:36:00,9.4178,10.2796,11.2801,19.6721,0.0247,0.3880,0.0000,9.5021,0.1018
03/31/2025 15:37:00,8.9741,9.5327,10.9615,17.5121,0.0225,0.3905,0.0000,9.5239,0.1017
03/31/2025 15:38:00,7.7478,8.1187,9.0697,17.0321,0.0169,0.3920,0.0000,9.6386,0.1045
03/31/2025 15:39:00,5.9266,5.9671,6.7486,17.7383,0.0110,0.3960,0.0000,9.7544,0.1063
03/31/2025 15:40:00,6.2777,6.2757,7.1214,18.6505,0.0117,0.3944,0.0000,9.7224,0.1048
03/31/2025 15:41:00,6.0544,6.1279,6.9963,18.1197,0.0116,0.3958,0.0000,9.7357,0.1054
03/31/2025 15:42:00,6.1099,6.0304,6.8686,17.7053,0.0110,0.3968,0.0000,9.7648,0.1053
03/31/2025 15:43:00,4.6997,4.4621,5.2772,12.7107,0.0096,0.3990,0.0000,9.8004,0.1042
03/31/2025 15:44:00,6.6480,8.0657,7.3818,15.9116,0.0137,0.3950,0.0000,9.6430,0.1116
03/31/2025 15:45:00,7.9417,10.7228,10.2806,16.7783,0.0219,0.3948,0.0001,9.4738,0.1142
03/31/2025 15:46:00,6.6023,8.4778,8.3241,9.8958,0.0181,0.3939,0.0000,9.5785,0.1097
03/31/2025 15:47:00,7.0357,9.1678,9.3189,11.8835,0.0216,0.3968,0.0000,9.5946,0.1112
03/31/2025 15:48:00,8.5742,12.1017,11.9167,10.1890,0.0470,5.6280,0.0005,9.4825,0.1118
03/31/2025 15:49:00,11.7778,14.8355,15.0641,11.6424,0.0718,8.2722,0.0003,9.3449,0.1096
03/31/2025 15:50:00,8.6687,10.5150,10.5840,9.8678,0.0436,7.9996,0.0004,9.6005,0.1074
03/31/2025 15:51:00,8.6890,10.3884,10.1580,17.7656,0.0432,7.8761,0.0013,9.5978,0.1066
03/31/2025 15:52:00,10.0851,12.0185,11.8481,23.1192,0.0471,7.7331,0.0032,9.4446,0.1074
03/31/2025 15:53:00,10.8554,12.7475,12.5825,25.4727,0.0460,7.6445,0.0049,9.3832,0.1074
03/31/2025 15:54:00,11.5996,14.1053,13.8337,29.4193,0.0493,7.6194,0.0088,9.3542,0.1129
03/31/2025 15:55:00,11.4689,14.0333,13.6857,28.9836,0.0477,7.6339,0.0081,9.3771,0.1128
03/31/2025 15:56:00,11.6923,14.2582,13.7691,29.6092,0.0487,7.6198,0.0097,9.3388,0.1127
03/31/2025 15:57:00,11.0807,13.4281,13.3170,28.0367,0.0451,7.5802,0.0064,8.5133,0.1128
03/31/2025 15:58:00,10.0204,12.3592,11.4579,30.2193,0.0418,7.5309,0.0083,2.4606,0.1138
03/31/2025 15:59:00,9.4892,11.7265,10.9500,28.2283,0.0398,7.5211,0.0075,2.4554,0.1137
03/31/2025 16:00:00,8.9067,10.9488,10.1029,25.9505,0.0371,7.4909,0.0055,2.4664,0.1140
03/31/2025 16:01:00,6.3092,7.6676,6.9121,15.9118,0.0309,7.5341,0.0006,2.4947,0.1109
03/31/2025 16:02:00,6.3538,7.6086,6.7821,15.7048,0.0308,7.4929,0.0000,2.4895,0.1093
03/31/2025 16:03:00,5.8493,7.0978,6.4452,14.3935,0.0297,7.4875,0.0000,2.4995,0.1109
03/31/2025 16:04:00,6.1924,7.5095,6.8574,15.7943,0.0302,7.4579,0.0001,2.4897,0.1104
03/31/2025 16:05:00,5.9551,7.2964,6.5777,15.0674,0.0281,7.4406,0.0004,2.4900,0.1091
03/31/2025 16:06:00,8.7854,11.3219,9.9107,26.9652,0.0395,7.3599,0.0064,2.4518,0.1129
03/31/2025 16:07:00,9.7082,12.3199,11.3231,30.1181,0.0420,7.3245,0.0076,2.4322,0.1144
03/31/2025 16:08:00,8.0257,10.5938,9.1839,24.9766,0.0326,7.3381,0.0050,2.4559,0.1170
03/31/2025 16:09:00,6.8512,9.6057,8.2731,22.1772,0.0278,7.3595,0.0034,2.4529,0.1186
03/31/2025 16:10:00,5.4671,7.8060,6.7295,17.5283,0.0223,7.3703,0.0000,2.4677,0.1176
03/31/2025 16:11:00,5.3121,7.8899,6.6296,17.6274,0.0216,7.3451,0.0000,2.4600,0.1178
03/31/2025 16:12:00,5.3302,7.8503,6.5822,17.5552,0.0218,7.3362,0.0000,2.4490,0.1174
03/31/2025 16:13:00,5.3536,7.8292,7.0839,17.4832,0.0230,7.3325,0.0000,2.4519,0.1177
03/31/2025 16:14:00,5.2799,7.7943,6.7646,17.3977,0.0215,7.3075,0.0001,2.4453,0.1173
03/31/2025 16:15:00,4.4465,6.7801,5.8304,14.2642,0.0214,7.3077,0.0001,2.4613,0.1172
03/31/2025 16:16:00,3.4872,5.3326,3.8305,10.0288,0.0107,7.3446,0.0000,2.4980,0.1107
03/31/2025 16:17:00,3.4882,5.2271,3.8367,9.5986,0.0106,7.3543,0.0000,2.4991,0.1101
03/31/2025 16:18:00,3.5012,4.7933,3.7798,8.3816,0.0092,7.3520,0.0000,2.5019,0.1075
03/31/2025 16:19:00,3.4564,5.2637,3.6664,9.7335,0.0107,7.3392,0.0000,2.4919,0.1108
03/31/2025 16:20:00,3.7824,6.5814,3.3125,13.5889,0.0132,7.2882,0.0000,2.4770,0.1131
03/31/2025 16:21:00,5.2588,8.4171,4.9961,18.9966,0.0183,7.2676,0.0014,2.4645,0.1139
03/31/2025 16:22:00,7.8184,11.4643,8.0874,24.6113,0.0290,7.2157,0.0038,2.4314,0.1140
03/31/2025 16:23:00,8.9679,12.6308,9.8280,21.9261,0.0305,7.1937,0.0006,2.4135,0.1131
03/31/2025 16:24:00,8.8280,12.3569,9.5974,21.0762,0.0293,7.1877,0.0003,2.4114,0.1128
03/31/2025 16:25:00,9.2815,12.8227,10.3830,22.5173,0.0318,7.1680,0.0023,2.4047,0.1128
03/31/2025 16:26:00,8.9843,12.2727,9.5006,21.0182,0.0293,7.1775,0.0002,2.4132,0.1126
03/31/2025 16:27:00,8.2579,11.5524,8.7914,18.6363,0.0278,7.1928,0.0001,2.4194,0.1124
03/31/2025 16:28:00,6.3758,9.3216,6.5009,15.6935,0.0227,7.2522,0.0000,2.4548,0.1130
03/31/2025 16:29:00,4.7345,7.4070,4.0334,15.7873,0.0172,7.2548,0.0000,2.4721,0.1135
03/31/2025 16:30:00,4.7523,7.4433,4.0770,15.8435,0.0187,7.2553,0.0000,2.4757,0.1138
03/31/2025 16:31:00,3.2015,5.6259,3.4355,10.1918,0.0117,7.2911,0.0000,2.4892,0.1123
03/31/2025 16:32:00,2.6704,4.9974,3.2801,8.4256,0.0078,7.2871,0.0000,2.4973,0.1120
03/31/2025 16:33:00,2.7056,5.2744,3.1775,9.1136,0.0080,7.2808,0.0000,2.4954,0.1129
03/31/2025 16:34:00,2.7659,5.4333,3.0060,9.6079,0.0105,7.2610,0.0000,2.4809,0.1128
03/31/2025 16:35:00,2.9354,5.6716,3.0931,10.1276,0.0100,7.2536,0.0001,2.4853,0.1131
03/31/2025 16:36:00,5.6939,9.0741,5.3109,20.1149,0.0243,7.2001,0.0001,2.4607,0.1145
03/31/2025 16:37:00,5.8891,7.9056,4.2793,18.5567,0.0188,7.1980,0.0005,2.4653,0.1097
03/31/2025 16:38:00,5.4247,7.3390,3.6915,17.0338,0.0156,7.1692,0.0001,2.4581,0.1068
03/31/2025 16:39:00,5.3014,7.2439,3.5353,16.7415,0.0155,7.1436,0.0001,2.4533,0.1072
03/31/2025 16:40:00,5.3309,7.2987,3.5499,16.7474,0.0154,7.1303,0.0000,2.4445,0.1056
03/31/2025 16:41:00,5.7995,7.9938,4.1844,18.6272,0.0179,7.1482,0.0001,2.4546,0.1075
03/31/2025 16:42:00,6.6734,9.1895,5.6280,22.0377,0.0222,7.1275,0.0005,2.4387,0.1091
03/31/2025 16:43:00,6.6588,9.3964,5.4028,22.6440,0.0206,7.1061,0.0002,2.4353,0.1094
03/31/2025 16:44:00,6.6861,9.3918,5.3467,22.6820,0.0214,7.1303,0.0001,2.4456,0.1107
03/31/2025 16:45:00,6.0110,8.2827,4.6049,19.5904,0.0188,7.1103,0.0003,2.4436,0.1070
03/31/2025 16:46:00,4.6750,6.5214,3.1301,14.1399,0.0150,7.1673,0.0001,2.4662,0.1017
03/31/2025 16:47:00,4.7915,6.6189,3.2417,14.1290,0.0158,7.1685,0.0002,2.4665,0.1018
03/31/2025 16:48:00,5.8786,5.6684,3.7650,14.1461,0.0172,7.1829,0.0027,2.4816,0.1003
03/31/2025 16:49:00,5.3778,4.5488,3.2319,12.0290,0.0161,7.1948,0.0026,2.4976,0.0993
03/31/2025 16:50:00,4.3939,3.3778,3.0047,8.4997,0.0148,7.2220,0.0020,2.5092,0.0992
03/31/2025 16:51:00,5.7364,5.0503,3.9392,13.3575,0.0174,7.1803,0.0027,2.4872,0.1014
03/31/2025 16:52:00,7.1424,7.0084,5.1367,19.1285,0.0223,7.1457,0.0044,2.4705,0.1038
03/31/2025 16:53:00,6.6708,6.7436,4.2484,16.6727,0.0167,7.1460,0.0030,2.4721,0.1002
03/31/2025 16:54:00,6.4706,7.4620,3.9668,16.0301,0.0170,7.1455,0.0020,2.4668,0.1011
03/31/2025 16:55:00,6.5583,7.4308,3.9914,15.7604,0.0170,7.1427,0.0008,2.4658,0.1015
03/31/2025 16:56:00,6.6159,7.4623,4.0505,15.8090,0.0173,7.1789,0.0009,2.4706,0.1021
03/31/2025 16:57:00,6.5376,7.3769,4.0296,15.6726,0.0178,7.1098,0.0009,2.4671,0.1014
03/31/2025 16:58:00,6.5860,7.3332,4.1470,15.5953,0.0179,7.1195,0.0005,2.4628,0.1011
03/31/2025 16:59:00,6.6813,7.3737,4.5259,15.5174,0.0191,7.1122,0.0022,2.4631,0.1033
03/31/2025 17:00:00,6.6755,7.4294,4.1975,15.5974,0.0184,7.1203,0.0031,2.4643,0.1051
03/31/2025 17:01:00,4.1680,5.5488,2.6920,9.8028,0.0165,7.1573,0.0004,2.4868,0.1001
03/31/2025 17:02:00,3.7531,4.4876,2.3560,9.3078,0.0159,7.1879,0.0008,2.4965,0.1001
03/31/2025 17:03:00,2.4113,2.2788,3.2070,3.9744,0.0138,7.2346,0.0007,2.5077,0.0987
03/31/2025 17:04:00,3.8319,3.8197,3.8447,5.5207,0.0170,7.1984,0.0012,2.4855,0.0984
03/31/2025 17:05:00,6.9379,7.6683,6.1418,10.0273,0.0259,7.1192,0.0022,2.4416,0.1006
03/31/2025 17:06:00,9.3754,11.1840,9.6307,20.3893,0.0376,7.0394,0.0046,2.3965,0.1064
03/31/2025 17:07:00,8.9628,11.1164,8.8441,18.5365,0.0333,7.0434,0.0027,2.4027,0.1039
03/31/2025 17:08:00,8.6908,11.4852,8.3649,17.0292,0.0324,7.0685,0.0011,2.4109,0.1065
03/31/2025 17:09:00,8.5660,11.5184,8.3786,16.9131,0.0321,7.1247,0.0012,2.4109,0.1068
03/31/2025 17:10:00,8.1343,10.8699,7.6982,16.9571,0.0308,7.0667,0.0013,2.4156,0.1064
03/31/2025 17:11:00,6.1586,8.4123,4.5352,17.3523,0.0195,7.0889,0.0010,2.4380,0.1048
03/31/2025 17:12:00,6.6916,9.1286,5.2566,19.4397,0.0221,7.0581,0.0012,2.4281,0.1055
03/31/2025 17:13:00,5.8774,8.2409,4.4295,16.6926,0.0186,7.0470,0.0005,2.4348,0.1040
03/31/2025 17:14:00,5.8940,7.8112,4.4996,15.4472,0.0184,7.0597,0.0011,2.4407,0.0997
03/31/2025 17:15:00,5.0152,5.5374,3.4907,11.9294,0.0174,7.0806,0.0028,2.4573,0.0984
03/31/2025 17:16:00,3.9999,4.0028,2.3280,8.1880,0.0166,7.1340,0.0027,2.4680,0.0977
03/31/2025 17:17:00,4.9065,5.2729,3.8190,8.2257,0.0192,7.1152,0.0040,6.1937,0.0972
03/31/2025 17:18:00,5.8861,6.5492,5.3092,8.3056,0.0252,7.1200,0.0052,9.7130,0.0977
03/31/2025 17:19:00,5.8688,6.5084,5.0082,8.3496,0.0222,7.1117,0.0053,9.7125,0.0976
03/31/2025 17:20:00,5.9683,7.1834,4.9717,8.3240,0.0249,7.0980,0.0033,9.6850,0.0987
03/31/2025 17:21:00,7.6195,10.0418,7.0396,14.4977,0.0341,7.0593,0.0029,9.5482,0.1055
03/31/2025 17:22:00,8.5546,11.4114,8.3918,18.4635,0.0378,7.0196,0.0034,9.4706,0.1079
03/31/2025 17:23:00,8.0436,10.5968,7.6108,16.0548,0.0336,7.0519,0.0026,9.5003,0.1065
03/31/2025 17:24:00,7.8051,10.4079,7.8330,15.4913,0.0326,7.0308,0.0030,9.4955,0.1040
03/31/2025 17:25:00,7.8746,10.3133,7.3841,15.2103,0.0323,7.0994,0.0027,9.4347,0.1058
03/31/2025 17:26:00,7.8896,10.3390,7.4462,15.2277,0.0322,7.1116,0.0030,9.4137,0.1059
03/31/2025 17:27:00,7.8610,10.3227,7.4152,15.1867,0.0323,7.0289,0.0029,9.4067,0.1056
03/31/2025 17:28:00,8.8775,10.3255,8.8155,19.2721,0.0325,7.0371,0.0071,9.3867,0.1052
03/31/2025 17:29:00,9.1354,10.8631,9.6371,20.7399,0.0356,7.1144,0.0067,9.2014,0.1046
03/31/2025 17:30:00,8.3306,10.3259,7.9827,22.2843,0.0304,7.1389,0.0049,5.7400,0.1065
03/31/2025 17:31:00,5.7650,7.0695,4.7859,15.9597,0.0234,7.0850,0.0022,2.4498,0.1030
03/31/2025 17:32:00,5.6091,6.8023,4.5047,15.3642,0.0220,7.0361,0.0023,2.4440,0.1014
03/31/2025 17:33:00,5.6862,7.8587,4.5341,15.3347,0.0250,7.0363,0.0006,2.4415,0.1030
03/31/2025 17:34:00,5.6995,8.5126,4.5057,15.5080,0.0274,7.0615,0.0002,2.4357,0.1071
03/31/2025 17:35:00,5.6389,8.4689,4.5084,15.3072,0.0269,7.0214,0.0004,2.4345,0.1073
03/31/2025 17:36:00,5.4610,7.9167,4.0862,11.9034,0.0245,6.9951,0.0003,2.4334,0.1056
03/31/2025 17:37:00,7.5726,10.9521,6.8771,20.6372,0.0351,6.9420,0.0004,2.3980,0.1086
03/31/2025 17:38:00,6.6962,9.7355,5.6576,17.0629,0.0292,6.9572,0.0002,2.4135,0.1073
03/31/2025 17:39:00,4.9536,8.0094,3.9961,11.7477,0.0226,7.0046,0.0002,2.4331,0.1028
03/31/2025 17:40:00,5.6107,6.8132,4.4176,11.5054,0.0209,6.9935,0.0019,2.4354,0.1027
03/31/2025 17:41:00,6.3427,6.4172,4.1304,11.2059,0.0190,7.0001,0.0043,2.4445,0.1044
03/31/2025 17:42:00,7.3534,5.9921,4.2818,10.1088,0.0211,6.9710,0.0078,2.4423,0.1037
03/31/2025 17:43:00,7.6781,6.0126,4.3113,10.1214,0.0214,6.9605,0.0088,2.4413,0.1039
03/31/2025 17:44:00,6.8735,5.9882,4.2442,10.1306,0.0197,6.9698,0.0064,2.4363,0.1035
03/31/2025 17:45:00,6.8799,6.5704,4.3064,10.0079,0.0203,6.9566,0.0042,2.4303,0.1033
03/31/2025 17:46:00,5.9836,6.1711,3.1393,6.1923,0.0216,7.0190,0.0019,2.4405,0.1044
03/31/2025 17:47:00,5.6697,5.1625,2.1920,3.0505,0.0216,7.0213,0.0028,2.4443,0.1037
03/31/2025 17:48:00,6.8472,6.4990,3.8183,6.9394,0.0264,6.9614,0.0042,2.4309,0.1045
03/31/2025 17:49:00,6.4721,6.9455,3.7368,8.0961,0.0280,6.9698,0.0016,2.4301,0.1052
03/31/2025 17:50:00,7.5665,8.3571,5.3277,8.1083,0.0319,6.9263,0.0018,2.4113,0.1052
03/31/2025 17:51:00,10.6608,12.6684,9.9130,14.9971,0.0448,6.8605,0.0043,2.3580,0.1066
03/31/2025 17:52:00,12.2857,14.7645,12.2389,21.8251,0.0498,6.8195,0.0054,2.3311,0.1076
03/31/2025 17:53:00,12.1602,14.4424,12.0122,21.0928,0.0472,6.8536,0.0063,2.3334,0.1067
03/31/2025 17:54:00,12.1045,14.3772,11.7875,20.7224,0.0458,6.8323,0.0068,2.3421,0.1068
03/31/2025 17:55:00,12.1694,14.3863,11.6920,20.6837,0.0457,6.8185,0.0056,2.3370,0.1065
03/31/2025 17:56:00,10.9258,13.0559,10.1174,20.7826,0.0411,6.8245,0.0058,2.3419,0.1062
03/31/2025 17:57:00,9.6150,10.1378,8.0696,21.4418,0.0346,6.8631,0.0073,2.3779,0.1060
03/31/2025 17:58:00,9.6201,10.5649,8.3068,22.5317,0.0353,6.8532,0.0067,2.3783,0.1075
03/31/2025 17:59:00,9.3764,10.4431,8.1567,22.0007,0.0344,6.8493,0.0067,2.3772,0.1075
03/31/2025 18:00:00,8.1582,8.8185,6.4605,17.0951,0.0302,6.8845,0.0056,2.3958,0.1066
03/31/2025 18:01:00,5.7451,6.4674,4.1760,9.8348,0.0271,6.9438,0.0007,2.4182,0.1055
03/31/2025 18:02:00,6.1503,7.3943,4.1925,9.6596,0.0289,6.9417,0.0003,2.4121,0.1058
03/31/2025 18:03:00,6.5709,7.8867,4.2184,9.5286,0.0305,6.9220,0.0007,2.4001,0.1069
03/31/2025 18:04:00,6.5924,8.0221,4.2093,9.6717,0.0309,6.8895,0.0005,2.4004,0.1072
03/31/2025 18:05:00,5.9922,8.0932,4.1384,9.6731,0.0305,6.9059,0.0000,2.3989,0.1071
03/31/2025 18:06:00,7.0350,9.1304,5.3108,12.6838,0.0346,6.9017,0.0012,2.3979,0.1083
03/31/2025 18:07:00,9.3590,11.6517,8.0306,20.2055,0.0436,6.8931,0.0021,2.3670,0.1102
03/31/2025 18:08:00,8.7066,10.8938,6.9088,17.9315,0.0377,6.9322,0.0020,2.3795,0.1092
03/31/2025 18:09:00,7.8777,10.3922,6.5206,16.4252,0.0349,6.8855,0.0003,2.3737,0.1074
03/31/2025 18:10:00,8.3560,10.1475,6.5662,15.6812,0.0347,6.8564,0.0026,2.3753,0.1066
03/31/2025 18:11:00,7.6911,8.9940,5.6257,12.2473,0.0329,6.8760,0.0027,2.3781,0.1056
03/31/2025 18:12:00,6.5156,6.9241,4.9259,10.0955,0.0289,6.8954,0.0030,2.3842,0.1032
03/31/2025 18:13:00,6.3846,6.9232,4.9440,9.9906,0.0287,6.9232,0.0020,2.3791,0.1029
03/31/2025 18:14:00,7.1297,6.8975,5.0124,9.9717,0.0300,6.9149,0.0055,2.3760,0.1028
03/31/2025 18:15:00,7.0839,6.9179,5.0043,9.9647,0.0292,6.8505,0.0050,2.3802,0.1029
03/31/2025 18:16:00,6.3629,6.0112,4.1763,9.1985,0.0280,6.9147,0.0054,2.3972,0.1030
03/31/2025 18:17:00,6.1464,6.7275,3.9166,8.2115,0.0310,6.9195,0.0021,2.3954,0.1039
03/31/2025 18:18:00,6.2087,7.3608,3.9853,8.4465,0.0331,6.9195,0.0006,2.3851,0.1051
03/31/2025 18:19:00,6.3090,7.4291,4.1652,8.5928,0.0335,6.8962,0.0005,2.3870,0.1053
03/31/2025 18:20:00,6.4212,8.2877,4.8747,11.0480,0.0342,6.8529,0.0003,2.3798,0.1057
03/31/2025 18:21:00,8.0531,12.2673,8.4568,22.2175,0.0435,6.8158,0.0014,2.6750,0.1088
03/31/2025 18:22:00,10.5368,14.6079,11.4661,23.0730,0.0519,6.7896,0.0046,8.8009,0.1092
03/31/2025 18:23:00,10.1599,12.9632,10.5241,20.9416,0.0461,6.7896,0.0064,9.1893,0.1065
03/31/2025 18:24:00,8.8815,10.8287,8.9269,15.5998,0.0406,6.8658,0.0054,9.2260,0.1047
03/31/2025 18:25:00,8.0652,10.9031,8.7435,15.4485,0.0391,6.8740,0.0028,9.2296,0.1051
03/31/2025 18:26:00,8.6196,11.3590,8.7319,16.6692,0.0401,6.8699,0.0050,9.1759,0.1063
03/31/2025 18:27:00,9.6772,11.5071,9.2451,17.0822,0.0419,6.9733,0.0071,9.4543,0.1096
03/31/2025 18:28:00,8.9872,12.3644,9.2029,17.4360,0.0409,7.0156,0.0043,9.4609,0.1101
03/31/2025 18:29:00,8.9984,13.1604,9.1237,17.2236,0.0432,6.9848,0.0008,9.4392,0.1117
03/31/2025 18:30:00,9.2786,13.2527,9.2481,17.3567,0.0453,6.9766,0.0027,9.3876,0.1117
03/31/2025 18:31:00,7.3777,10.7894,6.9002,9.7521,0.0414,7.0207,0.0004,9.4764,0.1103
03/31/2025 18:32:00,7.3947,10.7913,6.9134,9.7794,0.0416,6.9481,0.0011,9.4734,0.1100
03/31/2025 18:33:00,7.3967,10.7947,7.3700,9.7384,0.0429,6.9920,0.0005,9.4856,0.1101
03/31/2025 18:34:00,7.2892,10.2644,6.7510,9.7653,0.0406,7.0184,0.0001,8.8708,0.1098
03/31/2025 18:35:00,5.3991,7.1307,4.6744,9.8476,0.0333,7.0509,0.0004,2.7788,0.1083
03/31/2025 18:36:00,6.4099,8.6742,6.0439,14.5253,0.0370,7.0166,0.0011,2.4634,0.1098
03/31/2025 18:37:00,7.9561,10.4896,8.1475,19.9091,0.0430,6.9844,0.0023,2.4477,0.1107
03/31/2025 18:38:00,7.3528,9.4898,7.4197,17.0864,0.0384,6.9879,0.0020,2.4594,0.1092
03/31/2025 18:39:00,8.3471,11.2921,9.9134,16.3108,0.0415,6.9520,0.0016,2.4264,0.1064
03/31/2025 18:40:00,9.6831,14.3384,11.3850,17.3740,0.0464,6.9427,0.0005,2.3979,0.1086
03/31/2025 18:41:00,10.6130,15.8398,12.8149,21.1498,0.0522,6.9068,0.0001,2.3794,0.1102
03/31/2025 18:42:00,10.6352,16.0229,12.5427,21.6599,0.0513,6.8840,0.0001,2.3798,0.1109
03/31/2025 18:43:00,10.6325,16.1584,12.5429,21.9248,0.0509,6.8915,0.0001,2.3867,0.1113
03/31/2025 18:44:00,9.6414,15.2161,11.8488,18.8733,0.0488,6.9081,0.0002,2.4007,0.1108
03/31/2025 18:45:00,7.4303,11.3127,8.2439,16.7266,0.0394,6.9188,0.0005,2.4394,0.1098
03/31/2025 18:46:00,5.2385,7.5642,5.2688,10.3658,0.0339,6.9776,0.0002,2.4711,0.1079
03/31/2025 18:47:00,5.9241,7.0559,4.9218,8.8169,0.0354,6.9954,0.0009,2.4738,0.1089
03/31/2025 18:48:00,5.1264,5.7965,4.2104,5.0630,0.0338,6.9857,0.0005,2.4776,0.1072
03/31/2025 18:49:00,4.5936,4.9296,3.1010,2.6416,0.0314,6.9701,0.0003,2.4806,0.1066
03/31/2025 18:50:00,4.5653,5.3490,3.5412,2.6556,0.0322,6.9616,0.0003,2.4719,0.1049
03/31/2025 18:51:00,7.1052,10.2707,6.5686,13.7591,0.0434,6.9197,0.0002,2.4454,0.1120
03/31/2025 18:52:00,6.9527,10.0062,6.2438,12.8775,0.0411,6.9227,0.0002,2.4447,0.1112
03/31/2025 18:53:00,6.5393,9.3520,6.1041,11.0574,0.0386,6.9026,0.0002,2.4377,0.1095
03/31/2025 18:54:00,6.4664,9.6026,5.4778,11.5758,0.0370,6.9161,0.0001,2.4475,0.1111
03/31/2025 18:55:00,6.5075,9.6825,5.4719,11.8220,0.0376,6.9053,0.0000,2.4420,0.1114
03/31/2025 18:56:00,6.5404,8.3438,5.5692,11.9506,0.0358,6.9232,0.0005,2.4577,0.1102
03/31/2025 18:57:00,6.6359,8.2519,5.7173,11.9666,0.0364,6.9180,0.0005,2.4540,0.1099
03/31/2025 18:58:00,6.9045,8.6571,6.0635,13.1165,0.0369,6.9086,0.0009,2.4489,0.1100
03/31/2025 18:59:00,7.8764,9.8738,7.2573,16.7788,0.0399,6.8860,0.0015,2.4372,0.1107
03/31/2025 19:00:00,7.2275,9.0423,6.4627,14.3058,0.0393,6.9107,0.0008,2.4439,0.1104
03/31/2025 19:01:00,6.1092,8.4359,5.1297,9.6369,0.0377,6.9205,0.0001,2.4519,0.1101
03/31/2025 19:02:00,6.1401,9.0601,5.1120,9.6680,0.0396,6.9247,0.0000,2.4468,0.1115
03/31/2025 19:03:00,6.1988,9.0306,5.1220,9.5812,0.0398,6.8980,0.0000,2.4475,0.1115
03/31/2025 19:04:00,6.2066,9.1074,5.1743,9.7136,0.0399,6.9057,0.0000,2.4492,0.1118
03/31/2025 19:05:00,7.3065,10.2537,6.6067,13.1583,0.0430,6.9038,0.0000,2.4493,0.1120
03/31/2025 19:06:00,9.2358,12.2943,9.5634,21.6744,0.0503,6.8625,0.0030,2.4269,0.1133
03/31/2025 19:07:00,9.6639,12.8161,10.4947,24.8706,0.0515,6.8353,0.0028,2.4161,0.1131
03/31/2025 19:08:00,8.5130,12.0233,9.6954,22.5889,0.0452,6.8583,0.0013,2.4333,0.1117
03/31/2025 19:09:00,8.3579,11.7942,9.8708,21.9629,0.0446,6.8343,0.0012,2.4232,0.1107
03/31/2025 19:10:00,8.4167,11.7389,9.5487,21.8131,0.0439,6.8415,0.0009,2.4205,0.1107
03/31/2025 19:11:00,8.4329,12.1778,9.5557,21.9416,0.0438,6.8697,0.0014,2.4194,0.1108
03/31/2025 19:12:00,8.4430,13.1490,9.7644,21.6506,0.0463,6.8531,0.0002,2.4074,0.1117
03/31/2025 19:13:00,7.1442,11.3943,7.6576,16.1873,0.0421,6.8728,0.0001,2.4267,0.1112
03/31/2025 19:14:00,7.0934,11.3533,7.6913,16.0639,0.0416,6.8814,0.0000,2.4221,0.1108
03/31/2025 19:15:00,7.0501,11.4525,7.6378,16.1900,0.0413,6.8791,0.0002,2.4314,0.1114
03/31/2025 19:16:00,5.2378,8.1193,5.3664,8.6404,0.0378,6.9285,0.0001,2.4518,0.1090
03/31/2025 19:17:00,5.2717,7.5053,5.4461,8.6611,0.0374,6.9233,0.0001,2.4576,0.1084
03/31/2025 19:18:00,5.2767,7.5203,5.4324,8.6217,0.0373,6.9224,0.0000,2.4597,0.1085
03/31/2025 19:19:00,5.2811,7.5655,5.5475,8.7057,0.0377,6.9385,0.0002,2.4644,0.1086
03/31/2025 19:20:00,5.3723,7.4526,5.8731,8.5381,0.0385,6.9327,0.0001,2.4697,0.1076
03/31/2025 19:21:00,6.0512,8.6932,6.3713,11.1125,0.0401,6.9050,0.0002,2.4600,0.1090
03/31/2025 19:22:00,8.0455,13.0266,9.0694,20.5494,0.0507,6.8587,0.0000,2.4146,0.1142
03/31/2025 19:23:00,7.9297,13.0230,8.8433,18.5688,0.0472,6.8548,0.0000,4.2240,0.1139
03/31/2025 19:24:00,8.6982,13.9440,9.8459,15.9552,0.0491,6.8408,0.0000,9.3792,0.1134
03/31/2025 19:25:00,7.8085,12.5376,8.6523,11.6298,0.0473,6.9130,0.0000,9.5321,0.1126
03/31/2025 19:26:00,7.8370,11.4562,8.6900,11.6405,0.0455,6.9340,0.0006,9.5429,0.1115
03/31/2025 19:27:00,7.7038,11.1964,8.6582,11.8009,0.0448,6.8997,0.0004,9.4942,0.1109
03/31/2025 19:28:00,7.6443,11.1343,8.7684,11.6536,0.0450,6.9345,0.0008,9.4555,0.1110
03/31/2025 19:29:00,7.6732,11.1472,8.9656,11.7237,0.0453,6.9293,0.0009,9.4416,0.1110
03/31/2025 19:30:00,9.4149,13.1352,11.2387,13.6272,0.0507,6.8992,0.0009,9.3932,0.1113
03/31/2025 19:31:00,10.3675,15.2837,12.9879,12.1761,0.0572,6.8826,0.0008,9.2640,0.1109
03/31/2025 19:32:00,9.8790,15.3321,12.1898,9.6224,0.0590,6.8975,0.0000,9.2811,0.1122
03/31/2025 19:33:00,10.0794,15.0935,12.1916,9.2096,0.0593,6.8775,0.0000,9.3052,0.1120
03/31/2025 19:34:00,10.0718,14.8919,12.3591,8.5651,0.0588,6.8942,0.0004,9.1537,0.1102
03/31/2025 19:35:00,10.6768,15.6735,13.0733,12.3596,0.0583,6.8948,0.0008,6.3285,0.1107
03/31/2025 19:36:00,10.8772,15.1760,13.4956,24.3651,0.0598,6.8079,0.0026,2.3838,0.1128
03/31/2025 19:37:00,9.5809,13.0302,11.1432,22.8439,0.0519,6.7917,0.0021,2.3964,0.1118
03/31/2025 19:38:00,8.0746,10.8303,8.9682,16.3649,0.0444,6.8284,0.0011,2.4205,0.1098
03/31/2025 19:39:00,7.8894,10.7252,8.7798,15.9432,0.0431,6.8522,0.0007,2.4254,0.1099
03/31/2025 19:40:00,7.8847,10.6622,8.7547,15.8096,0.0431,6.8347,0.0006,2.4184,0.1094
03/31/2025 19:41:00,7.9624,11.4170,8.7828,15.7994,0.0436,6.8211,0.0006,2.4193,0.1098
03/31/2025 19:42:00,8.3008,12.0151,8.7331,15.6181,0.0458,6.8179,0.0002,2.4112,0.1113
03/31/2025 19:43:00,8.8951,11.9747,9.2077,15.5702,0.0476,6.7943,0.0005,2.4075,0.1113
03/31/2025 19:44:00,9.1837,12.4272,9.3881,16.9386,0.0489,6.7465,0.0004,2.3952,0.1118
03/31/2025 19:45:00,8.0320,10.5637,7.6558,12.1461,0.0449,6.7927,0.0003,2.4175,0.1106
03/31/2025 19:46:00,7.1504,8.1532,6.4746,8.1898,0.0422,6.8211,0.0010,2.4396,0.1089
03/31/2025 19:47:00,7.4119,8.3988,6.7649,8.1851,0.0456,6.8174,0.0017,3.5118,0.1090
03/31/2025 19:48:00,7.8512,9.3388,7.9386,8.0078,0.0570,6.7822,0.0055,7.4391,0.1104
03/31/2025 19:49:00,7.8459,9.6067,7.9862,8.6979,0.0575,6.7952,0.0046,7.4326,0.1116
03/31/2025 19:50:00,7.7968,9.7989,7.9780,9.2992,0.0572,6.7826,0.0035,7.4233,0.1124
03/31/2025 19:51:00,9.5242,13.7088,10.5564,17.0185,0.0653,6.7127,0.0028,7.3216,0.1148
03/31/2025 19:52:00,9.9746,14.5130,11.0790,18.9135,0.0676,6.7181,0.0028,7.2856,0.1158
03/31/2025 19:53:00,9.2229,12.9305,9.5318,16.8150,0.0573,6.7133,0.0021,4.5694,0.1137
03/31/2025 19:54:00,8.3232,11.5229,7.9293,16.5693,0.0460,6.7502,0.0000,0.0266,0.1117
03/31/2025 19:55:00,8.1792,10.4734,8.1604,16.1602,0.0450,6.7679,0.0010,0.0303,0.1111
03/31/2025 19:56:00,8.2887,10.4665,8.2169,16.3942,0.0445,6.7921,0.0011,1.0090,0.1112
03/31/2025 19:57:00,9.9030,12.7270,10.6278,17.0794,0.0516,6.7645,0.0034,6.8297,0.1124
03/31/2025 19:58:00,10.0891,12.8214,10.7705,17.1429,0.0525,6.8223,0.0036,7.0190,0.1133
03/31/2025 19:59:00,10.2713,13.0036,10.9668,16.8588,0.0527,6.8103,0.0035,7.8645,0.1129
03/31/2025 20:00:00,9.6970,13.3066,11.0410,15.6064,0.0520,6.8128,0.0015,9.4277,0.1120
03/31/2025 20:01:00,8.0088,12.3467,9.0631,9.0305,0.0506,6.8435,0.0001,9.4376,0.1114
03/31/2025 20:02:00,7.8543,12.1591,8.9978,8.2396,0.0508,6.8648,0.0001,9.4210,0.1108
03/31/2025 20:03:00,6.8874,10.9054,7.7341,4.3659,0.0479,6.8675,0.0000,9.4952,0.1101
03/31/2025 20:04:00,6.6007,10.3548,7.7258,2.8520,0.0480,6.8800,0.0000,9.4405,0.1091
03/31/2025 20:05:00,8.5157,11.7676,9.9608,11.3078,0.0514,6.8110,0.0011,9.2786,0.1092
03/31/2025 20:06:00,10.1854,14.0131,12.1510,18.2138,0.0578,6.7773,0.0040,9.1438,0.1108
03/31/2025 20:07:00,9.1706,12.7302,10.8543,16.2384,0.0516,6.7890,0.0030,9.2109,0.1098
03/31/2025 20:08:00,8.9264,12.3975,10.6527,15.4377,0.0495,6.8016,0.0019,9.1938,0.1091
03/31/2025 20:09:00,8.6765,12.2268,10.3673,15.4954,0.0478,6.7971,0.0023,8.5570,0.1087
03/31/2025 20:10:00,7.3373,10.6231,8.2324,15.6353,0.0427,6.7948,0.0009,2.6515,0.1084
03/31/2025 20:11:00,7.3930,11.5586,8.1190,15.7143,0.0447,6.8004,0.0001,2.4350,0.1109
03/31/2025 20:12:00,7.1959,11.6882,8.0467,15.8175,0.0437,6.7922,0.0001,2.4283,0.1107
03/31/2025 20:13:00,7.0927,11.7314,8.0059,15.9250,0.0436,6.7728,0.0000,2.4230,0.1107
03/31/2025 20:14:00,7.0485,11.4465,8.0679,15.9464,0.0432,6.7939,0.0001,2.4260,0.1106
03/31/2025 20:15:00,5.3489,7.7766,5.7392,8.3169,0.0391,6.8155,0.0000,2.4507,0.1078
03/31/2025 20:16:00,5.4940,7.9297,5.6963,8.7643,0.0395,6.7996,0.0000,2.4420,0.1084
03/31/2025 20:17:00,5.4620,8.2242,6.1283,9.5370,0.0404,6.7855,0.0000,2.4348,0.1089
03/31/2025 20:18:00,5.4979,8.2821,5.6983,9.6548,0.0398,6.8193,0.0000,2.4471,0.1098
03/31/2025 20:19:00,5.4995,8.2207,5.7104,9.5134,0.0396,6.8120,0.0001,2.4442,0.1096
03/31/2025 20:20:00,6.4236,10.2656,7.1264,14.1207,0.0432,6.7802,0.0001,2.4238,0.1109
03/31/2025 20:21:00,8.1987,13.8646,9.6361,22.2333,0.0518,6.7237,0.0007,2.3919,0.1141
03/31/2025 20:22:00,8.2744,14.0203,9.8499,22.8963,0.0500,6.6927,0.0006,2.3866,0.1138
03/31/2025 20:23:00,7.5669,12.9701,8.9706,19.8828,0.0469,6.6992,0.0000,2.3895,0.1126
03/31/2025 20:24:00,9.7460,15.1233,12.1955,16.8215,0.0545,6.6852,0.0000,2.3585,0.1109
03/31/2025 20:25:00,9.5666,13.9634,11.9965,16.8300,0.0521,6.6805,0.0001,2.3644,0.1098
03/31/2025 20:26:00,9.5904,14.0668,12.0156,16.9944,0.0525,6.7153,0.0006,2.3720,0.1101
03/31/2025 20:27:00,9.5816,14.0671,11.9343,17.1315,0.0522,6.7023,0.0003,2.3712,0.1102
03/31/2025 20:28:00,9.1948,13.6174,11.6537,16.7683,0.0511,6.6980,0.0004,2.3652,0.1095
03/31/2025 20:29:00,6.1604,8.6789,7.1552,11.7826,0.0392,6.7652,0.0004,2.4142,0.1081
03/31/2025 20:30:00,4.3370,5.8004,4.5833,4.6533,0.0351,6.7750,0.0005,2.4406,0.1033
03/31/2025 20:31:00,3.9040,6.0799,3.9524,2.5647,0.0361,6.7639,0.0000,2.4387,0.1063
03/31/2025 20:32:00,3.9742,6.2249,4.0854,2.9370,0.0366,6.7711,0.0000,2.4295,0.1062
03/31/2025 20:33:00,4.8318,7.1286,4.9302,5.7092,0.0379,6.7262,0.0000,2.4224,0.1068
03/31/2025 20:34:00,6.9762,8.8086,6.9753,11.7987,0.0443,6.7051,0.0022,2.4068,0.1082
03/31/2025 20:35:00,8.2684,10.3375,9.3275,19.2612,0.0484,6.6550,0.0057,2.3810,0.1088
03/31/2025 20:36:00,7.2378,9.6091,8.3657,17.1489,0.0423,6.6624,0.0032,2.3972,0.1082
03/31/2025 20:37:00,7.6628,9.4833,8.2574,16.6511,0.0416,6.8075,0.0048,2.4743,0.1110
03/31/2025 20:38:00,7.2308,9.4746,8.0806,16.6448,0.0401,6.8078,0.0032,2.4752,0.1106
03/31/2025 20:39:00,7.0924,9.4637,8.1599,16.5981,0.0406,6.8162,0.0027,2.4837,0.1107
03/31/2025 20:40:00,7.0718,9.9661,8.2496,16.5104,0.0405,6.8162,0.0009,2.4816,0.1104
03/31/2025 20:41:00,7.2182,10.8151,8.1487,16.3776,0.0426,6.8146,0.0002,2.4781,0.1121
03/31/2025 20:42:00,8.0858,10.6800,8.1985,16.0761,0.0442,6.7942,0.0016,2.4681,0.1124
03/31/2025 20:43:00,8.4759,10.7215,8.1831,16.1938,0.0449,6.7823,0.0016,2.4720,0.1127
03/31/2025 20:44:00,7.2905,8.2873,6.5642,10.8382,0.0427,6.8313,0.0014,2.4926,0.1111
03/31/2025 20:45:00,6.6333,7.0072,5.7296,9.1949,0.0404,6.8547,0.0020,2.5023,0.1110
03/31/2025 20:46:00,6.5454,7.2024,5.7384,9.7179,0.0405,6.8552,0.0015,2.4926,0.1115
03/31/2025 20:47:00,6.5341,7.5012,6.0611,10.6484,0.0407,6.8286,0.0014,2.4862,0.1114
03/31/2025 20:48:00,7.4546,8.9032,7.3538,14.8368,0.0436,6.7922,0.0020,2.4744,0.1125
03/31/2025 20:49:00,7.9479,9.6864,8.1047,17.0650,0.0460,6.7972,0.0024,2.4683,0.1132
03/31/2025 20:50:00,9.5408,12.4375,10.6360,23.8555,0.0535,6.7351,0.0042,2.4332,0.1144
03/31/2025 20:51:00,8.7691,11.5695,8.5689,18.7206,0.0491,6.7356,0.0006,2.4413,0.1140
03/31/2025 20:52:00,8.4538,11.2567,8.0895,17.6901,0.0464,6.7327,0.0010,2.4342,0.1131
03/31/2025 20:53:00,8.5551,11.1381,7.9471,17.4137,0.0463,6.7307,0.0011,2.4383,0.1128
03/31/2025 20:54:00,8.5273,10.7752,7.9791,17.3844,0.0460,6.7370,0.0011,2.4425,0.1125
03/31/2025 20:55:00,7.1283,7.9131,6.4522,12.1813,0.0402,6.7771,0.0030,2.4648,0.1100
03/31/2025 20:56:00,6.1848,7.8435,6.2679,11.9425,0.0385,6.7514,0.0012,2.4536,0.1089
03/31/2025 20:57:00,5.8675,7.5332,6.3282,11.1175,0.0381,6.7466,0.0010,2.4574,0.1078
03/31/2025 20:58:00,7.3804,9.3962,8.5228,10.5066,0.0430,6.7449,0.0031,8.3964,0.1081
03/31/2025 20:59:00,7.0679,8.7694,7.9694,7.2536,0.0440,6.7851,0.0031,9.6050,0.1078
03/31/2025 21:00:00,6.0982,7.3995,6.6439,2.7635,0.0429,6.8272,0.0014,9.6096,0.1070
03/31/2025 21:01:00,6.0787,8.6338,6.5423,2.6598,0.0439,6.8258,0.0002,9.5930,0.1084
03/31/2025 21:02:00,6.0995,8.6876,6.5696,2.6064,0.0444,6.8376,0.0002,9.5917,0.1093
03/31/2025 21:03:00,6.5684,9.6349,7.4965,5.4516,0.0466,6.8159,0.0004,9.5437,0.1100
03/31/2025 21:04:00,8.3197,12.4896,10.3218,14.5151,0.0539,6.7821,0.0018,9.3994,0.1126
03/31/2025 21:05:00,8.1623,10.7799,9.7925,13.2899,0.0477,6.7622,0.0033,9.4023,0.1096
03/31/2025 21:06:00,8.9190,11.4761,10.5669,15.7025,0.0486,6.7367,0.0042,9.3669,0.1098
03/31/2025 21:07:00,9.6387,11.4498,10.6371,15.8486,0.0487,6.7365,0.0071,9.1649,0.1095
03/31/2025 21:08:00,8.6444,10.1402,9.2201,16.0279,0.0440,6.7535,0.0062,5.2145,0.1091
03/31/2025 21:09:00,7.9874,9.1454,8.2461,16.0208,0.0420,6.7193,0.0065,2.4601,0.1090
03/31/2025 21:10:00,7.9800,9.2791,8.2569,16.3286,0.0417,6.7359,0.0061,2.4660,0.1098
03/31/2025 21:11:00,7.8686,10.2466,8.2757,16.0186,0.0428,6.7288,0.0035,2.4586,0.1099
03/31/2025 21:12:00,7.3632,11.0971,8.1774,17.1521,0.0433,6.7511,0.0006,2.4672,0.1130
03/31/2025 21:13:00,6.0672,9.9142,7.1296,13.2695,0.0419,6.7750,0.0000,2.4810,0.1129
03/31/2025 21:14:00,6.1734,9.9818,6.7896,13.4446,0.0418,6.7894,0.0000,2.4860,0.1136
03/31/2025 21:15:00,6.7292,9.3295,7.5792,15.7821,0.0429,6.7859,0.0011,2.4859,0.1129
03/31/2025 21:16:00,6.7260,9.2230,7.6608,15.6570,0.0427,6.7709,0.0009,2.4847,0.1128
03/31/2025 21:17:00,6.7289,9.1598,7.5824,15.5328,0.0428,6.7640,0.0013,2.4784,0.1122
03/31/2025 21:18:00,9.3022,12.4072,11.3403,16.9640,0.0518,6.7141,0.0014,2.4450,0.1122
03/31/2025 21:19:00,11.6418,16.4113,15.1786,26.4842,0.0628,6.6434,0.0037,2.3995,0.1145
03/31/2025 21:20:00,11.1027,15.5720,14.3601,24.1979,0.0583,6.6571,0.0031,2.4017,0.1128
03/31/2025 21:21:00,9.8591,14.0457,12.4673,18.3623,0.0515,6.6910,0.0014,2.4270,0.1112
03/31/2025 21:22:00,9.6418,14.4706,11.9586,17.2432,0.0518,6.7073,0.0003,2.4236,0.1124
03/31/2025 21:23:00,6.6975,10.1769,7.3321,15.7890,0.0311,2.5298,0.0000,2.4715,0.1108
03/31/2025 21:24:00,4.6628,6.9408,4.0245,11.7513,0.0160,0.3887,0.0000,2.5068,0.1064
03/31/2025 21:25:00,4.6639,5.5815,4.0595,10.9912,0.0135,0.3893,0.0000,2.5176,0.1012
03/31/2025 21:26:00,4.6699,5.1386,4.0680,11.0010,0.0135,0.3885,0.0000,2.5146,0.1009
03/31/2025 21:27:00,4.7319,5.1356,4.1137,10.9956,0.0120,0.3899,0.0000,2.5215,0.1010
03/31/2025 21:28:00,3.8855,3.9926,3.1115,7.6102,0.0108,0.3927,0.0000,2.5329,0.1009
03/31/2025 21:29:00,3.1098,2.7815,2.0213,2.7436,0.0098,0.3955,0.0000,2.5454,0.1007
03/31/2025 21:30:00,3.5167,2.9828,2.2848,2.6661,0.0097,0.3942,0.0000,2.5393,0.1016
03/31/2025 21:31:00,4.1935,3.3513,2.3036,2.7406,0.0106,0.3938,0.0000,2.5395,0.1031
03/31/2025 21:32:00,4.2582,4.4157,2.2756,2.6372,0.0133,0.3910,0.0000,2.5212,0.1057
03/31/2025 21:33:00,5.2826,6.4787,4.2751,9.0670,0.0188,0.3876,0.0000,2.4983,0.1073
03/31/2025 21:34:00,5.8897,7.6427,5.4483,12.7867,0.0219,0.3867,0.0000,2.4905,0.1083
03/31/2025 21:35:00,5.8897,7.6427,5.4483,12.7867,0.0219,0.3867,0.0000,2.4905,0.1083
03/31/2025 21:36:00,7.0662,7.5474,6.5835,16.2751,0.0208,0.3862,0.0000,2.4848,0.1070
03/31/2025 21:37:00,7.1695,7.5625,6.6189,16.3320,0.0203,0.3857,0.0000,2.4876,0.1071
03/31/2025 21:38:00,7.1436,7.6591,6.5879,16.5782,0.0195,0.3877,0.0001,2.4960,0.1076
03/31/2025 21:39:00,7.1537,8.0720,6.5472,17.6993,0.0205,0.3845,0.0000,2.4873,0.1090
03/31/2025 21:40:00,7.1297,9.0558,7.2202,20.5560,0.0205,0.3838,0.0000,2.4757,0.1093
03/31/2025 21:41:00,7.8378,9.9856,8.1843,23.1045,0.0240,0.3813,0.0000,2.4670,0.1096
03/31/2025 21:42:00,8.8185,11.2676,8.4768,23.0993,0.0280,0.3788,0.0000,2.4484,0.1104
03/31/2025 21:43:00,7.9892,9.8327,6.6825,18.4572,0.0261,0.3810,0.0000,2.4679,0.1112
03/31/2025 21:44:00,7.2944,8.6800,5.7323,15.0553,0.0253,0.3819,0.0000,2.4777,0.1105
03/31/2025 21:45:00,7.8892,9.5096,7.1603,15.2107,0.0353,0.3823,0.0000,2.4686,0.1115
03/31/2025 21:46:00,8.2519,9.4243,8.1727,15.0950,0.0404,0.3818,0.0000,2.4581,0.1109
03/31/2025 21:47:00,8.5309,9.6288,8.5954,14.0441,0.0389,0.3825,0.0000,2.4682,0.1108
03/31/2025 21:48:00,10.1037,12.4632,11.1238,20.9009,0.0551,3.2700,0.0000,2.4262,0.1134
03/31/2025 21:49:00,9.8383,11.6367,10.3673,18.5352,0.0514,3.3943,0.0001,2.4331,0.1124
03/31/2025 21:50:00,9.7401,11.2414,9.9072,17.4076,0.0484,3.3936,0.0001,2.4433,0.1120
