Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
03/31/2025 21:51:00,9.7743,11.0054,9.8599,16.4456,0.0473,3.3956,0.0000,2.4581,0.1111
03/31/2025 21:52:00,8.6250,10.3475,8.1453,10.8163,0.0456,3.3873,0.0000,2.4533,0.1099
03/31/2025 21:53:00,8.3658,10.3259,8.0323,10.4505,0.0457,3.3844,0.0000,2.4548,0.1101
03/31/2025 21:54:00,8.3030,10.3844,7.9890,10.5591,0.0455,3.3829,0.0000,2.4556,0.1102
03/31/2025 21:55:00,9.0219,11.6173,9.7916,10.4927,0.0474,3.3686,0.0001,7.4638,0.1100
03/31/2025 21:56:00,9.1320,11.3224,10.6364,10.4678,0.0481,3.3662,0.0000,9.5538,0.1090
03/31/2025 21:57:00,8.4101,10.1589,9.5288,6.7753,0.0477,3.3852,0.0002,9.6046,0.1093
03/31/2025 21:58:00,7.0655,8.2379,8.1024,2.6324,0.0463,3.4154,0.0000,9.6965,0.1087
03/31/2025 21:59:00,7.0170,8.1855,7.6340,2.7037,0.0454,3.4112,0.0000,9.6833,0.1090
03/31/2025 22:00:00,7.6050,9.2328,8.8143,2.6124,0.0557,6.4207,0.0021,9.6162,0.1108
03/31/2025 22:01:00,7.6288,9.4578,9.1017,2.6627,0.0596,6.9955,0.0018,9.6413,0.1119
03/31/2025 22:02:00,8.1481,11.7793,10.2853,6.1371,0.0625,6.9346,0.0003,9.5783,0.1136
03/31/2025 22:03:00,10.4069,15.7686,13.5880,16.8284,0.0727,6.9158,0.0010,9.4039,0.1176
03/31/2025 22:04:00,10.8446,16.3866,14.0560,17.2264,0.0694,6.8687,0.0003,8.4711,0.1164
03/31/2025 22:05:00,9.0230,13.6785,11.0570,16.8025,0.0641,6.8766,0.0002,2.4754,0.1166
03/31/2025 22:06:00,8.1192,10.7739,9.0490,17.9138,0.0487,6.8871,0.0020,2.5082,0.1150
03/31/2025 22:07:00,8.4328,11.0450,9.3280,18.8252,0.0490,6.9044,0.0013,2.5115,0.1153
03/31/2025 22:08:00,9.8297,13.1008,11.2575,23.1134,0.0534,6.8566,0.0026,2.4968,0.1169
03/31/2025 22:09:00,11.6828,15.5996,14.3844,23.4447,0.0640,6.8357,0.0043,2.4729,0.1168
03/31/2025 22:10:00,11.5487,15.6197,14.3339,23.1784,0.0636,6.8511,0.0034,2.4682,0.1162
03/31/2025 22:11:00,11.3139,15.5101,14.1973,23.1679,0.0620,6.8497,0.0031,2.4674,0.1160
03/31/2025 22:12:00,10.1157,13.6316,12.6402,18.1760,0.0595,6.8973,0.0014,2.4901,0.1156
03/31/2025 22:13:00,9.4747,13.9118,11.4255,15.5668,0.0579,6.9007,0.0001,2.4951,0.1160
03/31/2025 22:14:00,9.1017,13.3519,10.6467,13.7026,0.0567,6.8787,0.0000,2.4961,0.1161
03/31/2025 22:15:00,8.2583,12.1174,9.5346,9.7945,0.0546,6.8975,0.0000,2.5099,0.1154
03/31/2025 22:16:00,8.6915,12.5337,10.1908,12.5056,0.0554,6.8962,0.0005,2.5109,0.1157
03/31/2025 22:17:00,9.1233,11.9786,10.2747,21.1314,0.0565,6.8608,0.0014,2.5148,0.1168
03/31/2025 22:18:00,9.4250,11.9207,10.9951,15.2240,0.0548,6.8522,0.0033,2.5187,0.1143
03/31/2025 22:19:00,9.2133,11.8462,11.3459,11.1263,0.0538,6.8824,0.0020,2.5156,0.1124
03/31/2025 22:20:00,9.3815,11.9369,11.3971,11.0437,0.0544,6.8934,0.0019,2.5234,0.1128
03/31/2025 22:21:00,9.7130,11.7184,11.4253,10.5979,0.0551,6.8039,0.0051,2.4753,0.1106
03/31/2025 22:22:00,9.7821,11.6273,11.3220,10.4568,0.0549,6.7427,0.0046,2.4366,0.1088
03/31/2025 22:23:00,9.7966,12.2919,11.3228,10.3848,0.0555,6.7008,0.0032,2.4294,0.1088
03/31/2025 22:24:00,9.8145,12.9067,11.3593,10.2220,0.0572,6.7041,0.0010,2.4263,0.1104
03/31/2025 22:25:00,9.8540,12.9467,11.3539,10.3201,0.0572,6.7141,0.0016,2.4323,0.1106
03/31/2025 22:26:00,8.9660,11.6739,10.1938,6.4100,0.0570,6.7467,0.0004,2.4459,0.1103
03/31/2025 22:27:00,8.3960,9.7102,9.2948,3.5857,0.0541,6.7717,0.0023,2.4657,0.1087
03/31/2025 22:28:00,8.4063,8.9438,8.8854,2.6549,0.0497,6.7826,0.0051,2.4814,0.1078
03/31/2025 22:29:00,8.4596,8.9948,8.9826,3.0095,0.0483,6.7747,0.0047,2.4751,0.1074
03/31/2025 22:30:00,9.2666,10.0314,9.9667,6.2188,0.0503,6.7718,0.0057,2.4699,0.1083
03/31/2025 22:31:00,10.9480,12.2160,12.0904,12.8217,0.0568,6.7438,0.0069,2.4558,0.1103
03/31/2025 22:32:00,12.5277,14.7128,14.0583,20.2812,0.0633,6.6903,0.0073,2.4393,0.1137
03/31/2025 22:33:00,11.8084,13.8977,13.1145,17.9812,0.0574,6.7082,0.0068,2.4450,0.1123
03/31/2025 22:34:00,11.7283,14.4186,12.7699,16.9965,0.0562,6.7060,0.0047,2.4373,0.1118
03/31/2025 22:35:00,12.6570,16.3381,13.9430,21.1630,0.0598,6.6844,0.0037,2.4262,0.1144
03/31/2025 22:36:00,12.3763,16.9008,14.2026,22.6319,0.0613,6.6804,0.0017,2.4235,0.1149
03/31/2025 22:37:00,12.2369,16.9227,14.3319,22.6803,0.0603,6.6888,0.0019,2.4302,0.1153
03/31/2025 22:38:00,11.9832,15.2350,14.1781,22.6083,0.0576,6.7176,0.0042,2.4506,0.1138
03/31/2025 22:39:00,9.9440,12.6332,11.1263,23.0161,0.0494,6.7578,0.0033,2.4815,0.1145
03/31/2025 22:40:00,9.5898,12.3296,10.6149,23.2879,0.0480,6.7630,0.0043,2.4875,0.1151
03/31/2025 22:41:00,8.1514,10.3110,8.8604,17.2573,0.0458,6.7838,0.0021,2.5066,0.1139
03/31/2025 22:42:00,6.4973,7.8457,6.5816,9.9544,0.0419,6.8442,0.0004,2.5286,0.1121
03/31/2025 22:43:00,6.4085,7.7276,6.5076,9.6337,0.0413,6.8414,0.0002,2.5316,0.1122
03/31/2025 22:44:00,6.0755,7.4901,6.8391,8.9971,0.0415,6.8260,0.0004,2.5269,0.1102
03/31/2025 22:45:00,7.2465,8.6899,6.8250,9.0466,0.0448,6.8252,0.0012,2.5171,0.1116
03/31/2025 22:46:00,8.5535,10.7966,8.4010,14.1945,0.0516,6.8024,0.0007,2.5118,0.1152
03/31/2025 22:47:00,8.0572,9.9124,7.6068,11.7072,0.0462,6.8409,0.0012,2.5301,0.1142
03/31/2025 22:48:00,8.0997,9.8486,7.6522,10.9780,0.0449,6.8669,0.0008,2.5327,0.1138
03/31/2025 22:49:00,9.3321,10.0643,9.3332,10.9732,0.0469,6.8643,0.0037,2.5242,0.1124
03/31/2025 22:50:00,10.4473,11.5932,11.2452,10.8060,0.0513,6.8340,0.0035,2.5099,0.1120
03/31/2025 22:51:00,10.4642,11.5194,11.1752,10.8588,0.0512,6.5871,0.0041,2.5194,0.1120
03/31/2025 22:52:00,10.8543,12.0573,11.7500,10.7811,0.0413,2.0468,0.0012,8.9461,0.1103
03/31/2025 22:53:00,10.8220,11.7900,11.4196,10.8381,0.0355,0.3828,0.0000,9.8402,0.1094
03/31/2025 22:54:00,9.0944,9.4576,8.8078,11.0195,0.0282,0.3863,0.0000,9.9327,0.1099
03/31/2025 22:55:00,7.0280,6.6788,5.8227,5.4058,0.0236,0.3897,0.0000,10.0086,0.1092
03/31/2025 22:56:00,6.8849,7.7735,5.5780,4.8005,0.0246,0.3897,0.0000,9.9725,0.1103
03/31/2025 22:57:00,7.3458,8.9619,6.6048,8.1914,0.0270,0.3873,0.0000,9.8983,0.1109
03/31/2025 22:58:00,7.0085,9.3406,6.6770,9.2143,0.0264,0.3874,0.0000,9.9000,0.1113
03/31/2025 22:59:00,7.0053,8.8324,6.6425,9.7592,0.0261,0.3871,0.0000,9.8793,0.1110
03/31/2025 23:00:00,8.5171,10.2672,8.8331,16.5326,0.0309,0.3844,0.0000,9.7617,0.1120
03/31/2025 23:01:00,9.1701,11.3195,9.7161,20.8259,0.0321,0.3823,0.0001,8.5641,0.1125
03/31/2025 23:02:00,7.4448,8.8672,7.1428,19.8894,0.0230,0.3860,0.0000,2.5569,0.1111
03/31/2025 23:03:00,8.1742,10.0454,8.1411,23.3752,0.0242,0.3860,0.0000,2.5463,0.1120
03/31/2025 23:04:00,8.3144,10.2608,8.4123,23.9856,0.0251,0.3859,0.0000,2.5456,0.1125
03/31/2025 23:05:00,8.3069,10.1832,8.3763,23.7776,0.0249,0.3860,0.0000,2.5483,0.1125
03/31/2025 23:06:00,8.3430,10.7480,8.2453,23.4981,0.0248,0.3849,0.0000,2.5379,0.1117
03/31/2025 23:07:00,8.3605,11.5496,8.2368,23.3911,0.0267,0.3847,0.0000,2.5327,0.1133
03/31/2025 23:08:00,8.2643,11.4788,8.3930,23.4360,0.0265,0.3856,0.0001,2.5363,0.1134
03/31/2025 23:09:00,7.3582,10.3394,7.2534,21.5958,0.0242,0.3883,0.0000,2.5547,0.1132
03/31/2025 23:10:00,4.5865,5.3908,3.5671,10.5738,0.0158,0.3950,0.0000,2.6012,0.1104
03/31/2025 23:11:00,4.2582,4.4689,3.1271,6.3857,0.0145,0.3897,0.0000,2.5544,0.1052
03/31/2025 23:12:00,5.8975,6.1650,6.0990,2.6008,0.0233,0.3829,0.0000,2.4796,0.0991
03/31/2025 23:13:00,5.4887,5.7538,5.6388,2.6473,0.0218,0.3834,0.0000,2.4801,0.0994
03/31/2025 23:14:00,7.1121,8.0833,7.9670,9.4912,0.0287,0.3788,0.0001,2.4569,0.1031
03/31/2025 23:15:00,7.6105,9.0469,8.8109,13.3117,0.0300,0.3782,0.0000,2.4480,0.1049
03/31/2025 23:16:00,5.1733,5.6340,4.8342,11.1605,0.0175,0.3842,0.0000,2.4932,0.1005
03/31/2025 23:17:00,5.3134,7.0094,4.7477,10.4861,0.0213,2.3666,0.0000,2.4852,0.1036
03/31/2025 23:18:00,5.5720,7.4230,5.0809,10.2641,0.0242,3.4400,0.0000,2.4706,0.1056
03/31/2025 23:19:00,5.5323,7.3798,5.0561,10.2115,0.0241,3.4133,0.0000,2.4604,0.1053
03/31/2025 23:20:00,5.5243,6.9060,5.0621,10.2975,0.0238,3.4023,0.0000,2.4604,0.1043
03/31/2025 23:21:00,5.6616,6.0998,5.1713,10.6650,0.0221,3.4297,0.0000,2.4937,0.1036
03/31/2025 23:22:00,5.7856,6.2986,5.2932,11.2616,0.0225,3.4189,0.0002,2.4866,0.1036
03/31/2025 23:23:00,6.6285,7.6004,6.5431,15.2247,0.0246,3.3634,0.0002,2.4421,0.1044
03/31/2025 23:24:00,5.0333,5.3990,4.4181,8.5843,0.0230,3.3860,0.0000,2.4644,0.1033
03/31/2025 23:25:00,4.9369,5.7077,4.3186,9.4308,0.0224,3.3702,0.0000,2.4515,0.1048
03/31/2025 23:26:00,5.0432,5.7457,4.3514,9.4544,0.0227,3.4060,0.0000,2.4902,0.1062
03/31/2025 23:27:00,5.0469,6.3524,4.3445,9.5093,0.0230,3.3995,0.0000,2.4844,0.1043
03/31/2025 23:28:00,5.3968,7.6940,4.7227,9.9879,0.0263,4.1443,0.0006,2.4952,0.1088
03/31/2025 23:29:00,8.2622,12.1656,9.1867,20.1826,0.0519,6.9072,0.0008,2.4374,0.1142
03/31/2025 23:30:00,8.7355,12.7134,9.7473,22.1266,0.0510,6.8154,0.0015,2.4134,0.1132
03/31/2025 23:31:00,8.7894,11.7675,10.0333,22.5682,0.0489,6.8113,0.0043,2.4155,0.1119
03/31/2025 23:32:00,8.7899,11.3988,9.9359,22.6176,0.0471,6.7827,0.0050,2.4309,0.1116
03/31/2025 23:33:00,8.7388,11.3355,9.8315,22.4115,0.0467,6.7906,0.0051,2.4296,0.1115
03/31/2025 23:34:00,8.6973,11.4554,10.2163,22.6317,0.0473,6.8269,0.0057,2.4324,0.1115
03/31/2025 23:35:00,8.6830,11.3846,9.8776,22.5137,0.0463,6.8109,0.0054,2.4217,0.1113
03/31/2025 23:36:00,8.8473,11.3861,9.8635,22.5203,0.0469,6.8345,0.0052,2.4390,0.1118
03/31/2025 23:37:00,6.5134,8.6345,7.1998,14.3748,0.0403,6.8880,0.0014,2.4742,0.1103
03/31/2025 23:38:00,5.0554,7.8789,5.5273,8.6620,0.0379,6.8700,0.0001,2.4834,0.1082
03/31/2025 23:39:00,4.4137,6.1840,3.9920,2.6100,0.0384,6.8908,0.0001,2.4950,0.1087
03/31/2025 23:40:00,5.0804,6.1765,4.0128,2.6784,0.0395,6.8602,0.0001,2.4979,0.1096
03/31/2025 23:41:00,5.4661,6.1061,4.0790,2.6097,0.0402,6.8904,0.0002,2.5129,0.1101
03/31/2025 23:42:00,8.3601,8.0461,7.9179,4.8854,0.0482,6.8690,0.0036,2.4897,0.1094
03/31/2025 23:43:00,10.7885,11.9064,11.8993,13.9744,0.0596,6.8084,0.0054,2.4442,0.1113
03/31/2025 23:44:00,10.1774,11.1351,11.0550,11.6599,0.0542,6.8295,0.0053,2.4454,0.1098
03/31/2025 23:45:00,9.8834,10.6820,10.5954,10.4910,0.0508,6.7964,0.0054,2.4429,0.1087
03/31/2025 23:46:00,9.1554,9.7601,9.6101,10.3549,0.0478,6.8113,0.0041,2.4570,0.1089
03/31/2025 23:47:00,8.1366,8.3138,7.6552,10.6945,0.0440,6.8871,0.0048,5.2936,0.1107
03/31/2025 23:48:00,9.3491,10.0208,9.3768,10.8571,0.0489,6.8505,0.0060,9.6626,0.1109
03/31/2025 23:49:00,10.4912,12.6052,10.6663,15.1170,0.0534,6.8691,0.0049,9.6072,0.1131
03/31/2025 23:50:00,10.5245,12.8496,10.7525,15.6055,0.0548,6.8655,0.0046,9.5072,0.1134
03/31/2025 23:51:00,10.5751,13.0772,10.7533,16.1710,0.0546,6.8554,0.0041,9.5340,0.1144
03/31/2025 23:52:00,9.5696,11.3737,9.3973,13.0541,0.0518,6.8894,0.0032,9.5764,0.1141
03/31/2025 23:53:00,8.7629,9.4809,8.3039,9.4915,0.0495,6.9129,0.0051,9.6147,0.1124
03/31/2025 23:54:00,8.8025,9.5021,8.3441,9.5367,0.0494,6.9292,0.0046,9.6524,0.1128
03/31/2025 23:55:00,8.8377,9.5006,8.3709,9.5528,0.0501,6.9476,0.0045,9.6610,0.1130
03/31/2025 23:56:00,8.7744,9.4510,8.3602,9.5008,0.0496,6.9346,0.0042,9.5563,0.1130
03/31/2025 23:57:00,9.2357,10.6854,9.3547,16.5952,0.0505,6.8873,0.0033,6.0767,0.1141
03/31/2025 23:58:00,10.3407,12.4683,11.0637,25.5729,0.0563,6.8164,0.0045,2.4741,0.1163
03/31/2025 23:59:00,10.0771,12.9645,10.2996,23.8290,0.0523,6.8038,0.0010,2.4754,0.1158
04/01/2025 00:00:00,9.9364,12.8723,10.3903,22.6167,0.0526,6.8188,0.0016,2.4729,0.1160
04/01/2025 00:01:00,9.8686,12.7794,9.8336,22.4003,0.0509,6.8008,0.0009,2.4645,0.1159
04/01/2025 00:02:00,9.7865,12.5164,9.8661,22.4584,0.0504,6.7746,0.0016,2.4570,0.1152
04/01/2025 00:03:00,8.9577,10.1446,8.7764,18.9684,0.0463,6.8120,0.0032,2.4797,0.1133
04/01/2025 00:04:00,7.9131,8.6852,7.3433,14.6573,0.0436,6.8277,0.0024,2.4905,0.1119
04/01/2025 00:05:00,7.0751,7.2874,6.4623,10.6093,0.0407,6.8149,0.0025,2.4987,0.1096
04/01/2025 00:06:00,6.0812,7.2412,6.4594,10.5032,0.0396,6.8100,0.0010,2.4909,0.1084
04/01/2025 00:07:00,4.7344,5.3412,4.7566,4.9428,0.0377,6.8460,0.0003,2.5076,0.1072
04/01/2025 00:08:00,4.1622,4.5818,4.0127,2.6250,0.0367,6.8732,0.0001,2.5191,0.1068
04/01/2025 00:09:00,4.1573,5.4533,4.0141,2.6801,0.0367,6.8495,0.0002,2.5120,0.1053
04/01/2025 00:10:00,4.1524,6.0744,3.9841,2.6025,0.0385,6.8457,0.0000,2.5089,0.1085
04/01/2025 00:11:00,4.1947,6.0808,3.9783,2.6591,0.0385,6.8347,0.0000,2.5068,0.1083
04/01/2025 00:12:00,7.1762,9.6979,7.5916,13.3769,0.0491,6.7583,0.0002,2.4722,0.1117
04/01/2025 00:13:00,6.8430,7.9982,7.2274,12.3213,0.0447,6.7738,0.0013,2.4824,0.1096
04/01/2025 00:14:00,6.5722,7.4167,6.7960,11.1143,0.0407,6.7906,0.0014,2.4881,0.1087
04/01/2025 00:15:00,7.3310,8.3690,7.6814,14.0203,0.0417,6.7715,0.0030,2.4762,0.1089
04/01/2025 00:16:00,6.5987,7.4430,6.6101,15.7371,0.0303,2.7051,0.0004,2.4852,0.1061
04/01/2025 00:17:00,6.1770,6.7537,5.8183,15.8452,0.0194,0.3806,0.0000,2.4962,0.1027
04/01/2025 00:18:00,6.1410,6.9593,5.8132,16.4048,0.0193,0.3807,0.0000,2.4911,0.1047
04/01/2025 00:19:00,6.1229,7.3358,5.8165,17.0427,0.0193,0.3816,0.0000,2.4880,0.1064
04/01/2025 00:20:00,6.1873,8.4437,5.7743,16.8447,0.0202,0.3805,0.0000,2.4796,0.1070
04/01/2025 00:21:00,5.7389,7.8256,5.0757,14.8582,0.0196,0.3817,0.0000,2.4916,0.1083
04/01/2025 00:22:00,4.4095,6.0704,3.3576,9.3517,0.0175,0.3849,0.0000,2.5097,0.1071
04/01/2025 00:23:00,7.1247,9.3224,7.3236,9.3214,0.0266,0.3793,0.0000,2.4620,0.1069
04/01/2025 00:24:00,7.4170,9.8409,7.8459,10.8555,0.0278,0.3776,0.0000,2.4521,0.1066
04/01/2025 00:25:00,9.1582,12.1034,10.1951,17.6961,0.0344,0.3740,0.0009,2.4308,0.1087
04/01/2025 00:26:00,10.9558,14.7102,13.1166,25.4365,0.0444,0.3709,0.0028,2.4061,0.1110
04/01/2025 00:27:00,8.9965,11.3906,10.1272,22.9978,0.0314,0.3739,0.0001,2.4407,0.1092
04/01/2025 00:28:00,7.3364,8.8344,7.6372,22.1831,0.0234,0.3782,0.0000,2.4694,0.1084
04/01/2025 00:29:00,7.3497,8.7635,7.6144,21.9907,0.0233,0.3781,0.0000,2.4681,0.1084
04/01/2025 00:30:00,7.6333,9.1076,7.9662,21.8138,0.0238,0.3778,0.0000,2.4669,0.1086
04/01/2025 00:31:00,6.1810,7.0943,6.0185,15.3127,0.0198,0.3805,0.0000,2.4850,0.1053
04/01/2025 00:32:00,5.2409,5.8244,4.7552,10.2927,0.0171,0.3823,0.0000,2.4992,0.0997
04/01/2025 00:33:00,5.2240,6.9091,4.7032,10.3232,0.0181,0.3819,0.0000,2.4902,0.1006
04/01/2025 00:34:00,5.3025,6.9820,4.7222,10.2999,0.0179,0.3819,0.0000,2.5016,0.1016
04/01/2025 00:35:00,4.0200,5.3918,3.1457,5.5217,0.0152,0.3853,0.0000,2.5179,0.1006
04/01/2025 00:36:00,3.2103,4.4345,2.2062,2.6470,0.0133,0.3873,0.0000,2.5309,0.1001
04/01/2025 00:37:00,3.2084,4.4406,2.2068,2.6345,0.0140,0.3880,0.0000,2.5356,0.1006
04/01/2025 00:38:00,3.1691,3.9258,2.1976,2.6862,0.0121,0.3859,0.0000,2.5170,0.0995
04/01/2025 00:39:00,3.1500,2.9024,2.2109,2.6168,0.0100,0.3857,0.0000,2.5197,0.0987
04/01/2025 00:40:00,5.5333,6.2573,5.5477,12.4327,0.0221,0.3804,0.0000,2.4758,0.1043
04/01/2025 00:41:00,5.6382,6.3801,5.6321,12.8377,0.0216,0.3801,0.0000,2.4764,0.1019
04/01/2025 00:42:00,6.3931,7.1663,6.3128,13.0941,0.0232,2.4366,0.0000,2.4814,0.1017
04/01/2025 00:43:00,7.3011,8.3760,7.4061,15.6152,0.0265,3.4437,0.0000,2.4732,0.1054
04/01/2025 00:44:00,9.5181,10.1532,9.0827,15.4769,0.0339,3.4108,0.0002,6.7365,0.1080
04/01/2025 00:45:00,10.1976,12.3320,9.9935,16.1481,0.0413,3.3847,0.0000,9.5412,0.1108
04/01/2025 00:46:00,10.0473,12.4905,9.9484,16.5670,0.0401,3.3641,0.0000,9.4629,0.1113
04/01/2025 00:47:00,10.0599,12.5273,9.9254,16.6325,0.0403,3.3671,0.0000,9.4531,0.1116
04/01/2025 00:48:00,10.0834,12.5488,9.8943,16.7224,0.0397,3.3634,0.0001,9.4347,0.1114
04/01/2025 00:49:00,9.7230,10.7449,9.5555,15.5113,0.0369,3.3636,0.0001,9.4236,0.1092
04/01/2025 00:50:00,8.1874,8.7049,7.6051,9.3793,0.0343,3.3903,0.0000,9.5248,0.1086
04/01/2025 00:51:00,8.4329,8.9641,7.8827,10.2024,0.0348,3.3879,0.0000,9.5153,0.1087
04/01/2025 00:52:00,9.2851,10.2608,9.3141,14.1592,0.0387,3.3568,0.0001,9.4025,0.1093
04/01/2025 00:53:00,10.0395,11.4724,10.4898,17.2613,0.0434,4.2516,0.0009,8.8310,0.1100
04/01/2025 00:54:00,11.0067,13.3536,12.1885,25.8509,0.0599,6.9038,0.0048,2.9053,0.1156
04/01/2025 00:55:00,10.3409,12.3972,11.0671,23.4351,0.0535,6.8406,0.0046,2.4419,0.1140
04/01/2025 00:56:00,10.1429,13.1157,10.6626,22.1250,0.0524,6.8346,0.0012,2.4363,0.1143
04/01/2025 00:57:00,8.9861,12.8524,10.1679,21.9119,0.0506,6.8582,0.0002,2.4423,0.1143
04/01/2025 00:58:00,7.1497,10.4539,7.7530,15.5996,0.0456,6.8776,0.0001,2.4698,0.1128
04/01/2025 00:59:00,6.1559,8.7099,6.5241,10.4548,0.0422,6.9390,0.0001,2.4906,0.1107
04/01/2025 01:00:00,6.0893,7.5745,6.5301,10.4455,0.0404,6.9010,0.0011,2.4920,0.1092
04/01/2025 01:01:00,6.0414,7.2194,6.5680,10.4180,0.0395,6.8858,0.0007,2.4954,0.1089
04/01/2025 01:02:00,6.0568,7.2386,6.5464,10.4549,0.0397,6.8935,0.0007,2.4947,0.1088
04/01/2025 01:03:00,5.0729,5.8828,5.4962,6.4113,0.0388,6.8967,0.0003,2.5073,0.1070
04/01/2025 01:04:00,4.1309,4.6146,4.2585,2.6194,0.0372,6.9095,0.0001,2.5179,0.1066
04/01/2025 01:05:00,4.1467,4.6260,4.0720,2.6952,0.0367,6.9249,0.0001,2.5202,0.1073
04/01/2025 01:06:00,4.1634,4.5768,4.0776,2.6120,0.0369,6.9116,0.0001,2.5249,0.1074
04/01/2025 01:07:00,4.1714,5.2983,4.0875,2.6157,0.0369,6.9137,0.0002,2.5236,0.1060
04/01/2025 01:08:00,6.0911,8.6689,6.7144,10.3792,0.0462,6.8417,0.0001,2.4897,0.1114
04/01/2025 01:09:00,7.4150,10.4711,8.5057,15.7153,0.0493,6.8065,0.0003,2.4786,0.1131
04/01/2025 01:10:00,7.6592,10.6847,8.7154,16.0661,0.0478,6.8211,0.0001,2.4790,0.1127
04/01/2025 01:11:00,10.4563,13.6305,12.9103,15.4129,0.0557,6.7641,0.0011,2.4343,0.1109
04/01/2025 01:12:00,9.9649,12.5582,12.7762,16.2000,0.0548,6.7588,0.0017,2.4384,0.1103
04/01/2025 01:13:00,10.0655,12.7220,12.2800,16.7352,0.0534,6.7587,0.0012,2.4413,0.1114
04/01/2025 01:14:00,10.0675,12.6307,12.2386,16.6363,0.0536,6.7611,0.0010,2.4417,0.1113
04/01/2025 01:15:00,9.7064,12.2019,11.7497,16.8252,0.0519,6.7831,0.0017,2.4504,0.1114
04/01/2025 01:16:00,7.5697,9.4558,8.3362,16.9797,0.0437,6.8492,0.0003,2.4887,0.1122
04/01/2025 01:17:00,7.4976,9.3986,8.2158,16.8999,0.0436,6.8224,0.0008,2.4920,0.1123
04/01/2025 01:18:00,5.6083,6.8859,5.8078,9.4261,0.0403,6.8535,0.0001,2.5181,0.1110
04/01/2025 01:19:00,6.6997,9.4674,7.1189,13.5463,0.0440,6.8326,0.0003,2.4948,0.1124
04/01/2025 01:20:00,6.9849,10.2828,7.5774,15.0013,0.0474,6.8210,0.0000,2.4852,0.1140
04/01/2025 01:21:00,6.9535,10.1912,7.6125,14.8694,0.0469,6.7746,0.0000,2.4770,0.1136
04/01/2025 01:22:00,9.3686,13.5804,10.9227,24.7928,0.0567,6.7095,0.0027,2.4440,0.1168
04/01/2025 01:23:00,9.1793,12.3144,11.0316,24.4201,0.0532,6.7509,0.0020,2.4573,0.1150
04/01/2025 01:24:00,8.8656,11.4115,10.3621,22.8177,0.0492,6.7649,0.0018,2.4686,0.1140
04/01/2025 01:25:00,7.4892,9.2236,8.4493,16.4622,0.0442,6.7915,0.0006,2.4960,0.1117
04/01/2025 01:26:00,6.2444,7.3159,6.8203,10.8502,0.0402,6.8377,0.0008,2.5215,0.1101
04/01/2025 01:27:00,6.1358,7.2449,6.6802,10.5843,0.0401,6.8455,0.0005,2.5240,0.1102
04/01/2025 01:28:00,6.1274,7.1983,6.6557,10.4797,0.0400,6.8243,0.0009,2.5194,0.1098
04/01/2025 01:29:00,6.1331,7.2391,6.6460,10.5753,0.0397,6.8313,0.0004,2.5197,0.1101
04/01/2025 01:30:00,6.1155,7.5050,6.6436,10.5245,0.0393,6.8279,0.0005,2.5174,0.1090
04/01/2025 01:31:00,5.5622,7.8430,5.8078,8.7001,0.0390,6.2752,0.0000,2.5202,0.1102
04/01/2025 01:32:00,2.8438,4.3125,2.0659,2.7247,0.0185,1.7682,0.0000,2.5616,0.1043
04/01/2025 01:33:00,2.5900,3.8925,1.5208,2.6682,0.0105,0.3922,0.0000,2.5693,0.1026
04/01/2025 01:34:00,2.5916,3.3941,1.5265,2.7514,0.0102,0.3926,0.0000,2.5734,0.1024
04/01/2025 01:35:00,2.7177,2.4746,1.6769,3.0778,0.0092,0.3923,0.0000,2.5813,0.1018
04/01/2025 01:36:00,4.7513,5.2201,4.3272,11.1344,0.0165,0.3883,0.0001,2.5521,0.1052
04/01/2025 01:37:00,6.7137,8.0443,7.0433,19.3604,0.0256,0.3842,0.0000,2.5223,0.1095
04/01/2025 01:38:00,6.2131,7.2021,6.1961,17.0436,0.0211,0.3842,0.0000,2.5267,0.1036
04/01/2025 01:39:00,6.0629,7.2726,5.8713,17.2261,0.0195,0.3844,0.0000,2.5262,0.1064
04/01/2025 01:40:00,6.4432,7.9321,6.3888,17.4886,0.0201,0.3839,0.0000,4.1709,0.1083
04/01/2025 01:41:00,7.6676,9.5878,8.0454,17.4398,0.0236,0.3818,0.0000,8.8196,0.1097
04/01/2025 01:42:00,7.7914,10.8967,8.1663,17.2240,0.0254,0.3825,0.0000,9.0503,0.1105
04/01/2025 01:43:00,7.9033,11.0052,8.5312,17.2162,0.0271,0.3817,0.0000,9.1221,0.1116
04/01/2025 01:44:00,9.0037,11.1155,8.4024,17.0546,0.0299,0.3799,0.0000,9.6634,0.1129
04/01/2025 01:45:00,9.0698,10.8297,8.4264,17.0108,0.0289,0.3794,0.0000,9.7102,0.1125
04/01/2025 01:46:00,8.2357,8.5442,7.4405,13.8277,0.0269,0.3816,0.0000,9.7663,0.1109
04/01/2025 01:47:00,8.4474,8.8000,7.6822,14.5699,0.0302,0.3809,0.0000,9.7234,0.1112
04/01/2025 01:48:00,8.5793,8.9648,7.8254,15.0954,0.0306,0.3798,0.0001,9.6892,0.1114
04/01/2025 01:49:00,8.4922,8.9334,8.2231,14.9663,0.0302,0.3811,0.0001,9.6850,0.1112
04/01/2025 01:50:00,10.5601,11.8118,10.7758,23.5311,0.0394,0.3768,0.0001,9.4571,0.1138
04/01/2025 01:51:00,8.7095,9.3488,8.1631,19.5676,0.0304,0.3809,0.0000,6.1858,0.1125
04/01/2025 01:52:00,7.3594,7.0138,6.1932,16.5557,0.0227,0.3835,0.0000,2.5484,0.1094
04/01/2025 01:53:00,6.6057,6.9957,5.1132,13.4486,0.0204,0.3859,0.0000,2.5517,0.1085
04/01/2025 01:54:00,5.8841,6.5195,4.1292,10.5447,0.0192,0.3868,0.0000,2.5561,0.1094
04/01/2025 01:55:00,6.1582,7.1036,4.7672,10.5345,0.0268,0.3862,0.0000,4.7340,0.1108
04/01/2025 01:56:00,6.2755,7.8254,5.6052,10.4894,0.0340,0.3854,0.0000,7.7051,0.1119
04/01/2025 01:57:00,5.4679,6.3807,5.6217,10.5670,0.0304,0.3862,0.0000,7.7067,0.1096
04/01/2025 01:58:00,5.9868,7.0520,6.2649,10.5995,0.0349,2.2707,0.0003,7.6718,0.1101
04/01/2025 01:59:00,6.1697,7.2270,6.4956,9.8379,0.0381,3.5100,0.0002,7.6497,0.1100
04/01/2025 02:00:00,4.2589,4.7908,4.1156,2.6384,0.0353,3.5059,0.0000,7.6628,0.1083
04/01/2025 02:01:00,4.3020,4.9216,4.2280,3.1427,0.0358,3.4916,0.0000,7.5309,0.1083
04/01/2025 02:02:00,3.9408,4.0341,3.2103,7.0357,0.0197,3.4939,0.0000,0.0230,0.1014
04/01/2025 02:03:00,4.1781,4.3917,3.5550,8.1754,0.0211,3.4785,0.0000,0.0247,0.1015
04/01/2025 02:04:00,7.6573,10.0478,8.4606,12.8087,0.0357,3.3955,0.0002,0.0207,0.1057
04/01/2025 02:05:00,10.8612,15.0234,13.0145,19.7832,0.0510,3.3395,0.0000,5.3442,0.1120
04/01/2025 02:06:00,10.8807,14.6800,12.8353,17.2137,0.0488,3.3489,0.0000,7.1178,0.1111
04/01/2025 02:07:00,10.5765,14.2534,12.4199,16.4699,0.0434,3.3514,0.0000,6.7985,0.1106
04/01/2025 02:08:00,10.9779,13.5215,13.0331,16.5189,0.0430,3.3477,0.0002,9.1015,0.1094
04/01/2025 02:09:00,9.5641,11.6522,10.8234,16.5619,0.0403,4.7419,0.0010,9.5721,0.1098
04/01/2025 02:10:00,9.4368,11.6633,10.8042,16.5973,0.0521,6.9675,0.0028,9.5311,0.1125
04/01/2025 02:11:00,9.4453,11.6384,10.8864,16.6065,0.0524,6.9292,0.0033,9.5102,0.1121
04/01/2025 02:12:00,9.4054,11.6602,11.0805,16.6202,0.0525,6.9280,0.0030,9.5042,0.1124
04/01/2025 02:13:00,9.5527,11.7543,10.8706,16.9361,0.0522,6.9261,0.0020,9.5200,0.1129
04/01/2025 02:14:00,9.2610,11.4006,10.5767,15.9059,0.0529,6.9209,0.0022,9.5061,0.1128
04/01/2025 02:15:00,8.9753,11.6687,10.1766,14.8081,0.0541,6.9296,0.0010,9.4906,0.1132
04/01/2025 02:16:00,8.3784,11.7157,9.2094,14.7802,0.0519,6.9165,0.0001,7.1653,0.1139
04/01/2025 02:17:00,5.7623,8.4916,5.9296,9.7375,0.0438,6.9131,0.0000,2.5154,0.1121
04/01/2025 02:18:00,8.1321,11.7049,9.0478,19.1641,0.0530,6.8422,0.0004,2.4920,0.1157
04/01/2025 02:19:00,8.1800,10.5204,9.1383,18.0546,0.0512,6.8718,0.0014,2.5057,0.1132
04/01/2025 02:20:00,7.6630,9.0568,8.4556,15.9942,0.0455,6.8638,0.0013,2.5105,0.1110
04/01/2025 02:21:00,6.3474,7.3099,6.7430,10.3880,0.0407,6.8880,0.0011,2.5244,0.1094
04/01/2025 02:22:00,6.7432,7.7709,7.3031,10.3586,0.0417,6.8677,0.0010,2.5152,0.1094
04/01/2025 02:23:00,6.8173,7.8140,7.3082,10.4818,0.0414,6.8772,0.0007,2.5257,0.1099
04/01/2025 02:24:00,6.8342,7.7659,7.3109,10.3844,0.0418,6.8671,0.0009,2.5260,0.1099
04/01/2025 02:25:00,6.8352,7.7805,7.3570,10.4202,0.0419,6.8797,0.0008,2.5300,0.1101
04/01/2025 02:26:00,6.8398,8.1253,7.4022,10.4578,0.0418,6.8683,0.0008,2.5310,0.1103
04/01/2025 02:27:00,6.6208,8.8812,7.0306,9.4023,0.0431,6.8603,0.0000,2.5243,0.1117
04/01/2025 02:28:00,5.8154,7.9065,5.9369,6.3021,0.0427,6.8801,0.0000,2.5278,0.1111
04/01/2025 02:29:00,6.1901,8.4331,6.4651,7.9144,0.0442,6.8279,0.0002,2.5145,0.1114
04/01/2025 02:30:00,6.2582,8.2890,6.5146,8.1029,0.0437,6.8585,0.0000,2.5254,0.1114
04/01/2025 02:31:00,6.2240,7.0651,6.5628,8.1769,0.0420,6.8732,0.0005,2.5334,0.1102
04/01/2025 02:32:00,7.5487,9.1401,8.3399,14.2700,0.0475,6.8137,0.0009,2.5136,0.1129
04/01/2025 02:33:00,8.8791,11.0839,10.1649,20.0681,0.0528,6.7563,0.0011,2.4842,0.1145
04/01/2025 02:34:00,8.3143,10.2318,9.7276,17.6612,0.0485,6.7707,0.0006,2.4914,0.1129
04/01/2025 02:35:00,8.1876,9.9396,9.0531,16.8916,0.0459,6.7732,0.0008,2.4968,0.1127
04/01/2025 02:36:00,8.2079,9.9243,9.0006,16.8732,0.0453,6.7736,0.0008,2.4961,0.1125
04/01/2025 02:37:00,8.2407,9.9239,9.0338,16.8867,0.0457,6.7925,0.0006,2.5061,0.1129
04/01/2025 02:38:00,8.2046,10.9790,8.9798,16.8619,0.0462,6.7648,0.0002,2.4928,0.1133
04/01/2025 02:39:00,8.2237,11.3693,8.9491,16.7480,0.0474,6.7784,0.0000,2.4891,0.1143
04/01/2025 02:40:00,8.1153,11.3679,8.9114,16.7488,0.0471,6.7536,0.0001,2.4771,0.1140
04/01/2025 02:41:00,8.6075,11.9720,9.5980,19.0565,0.0479,6.7306,0.0003,2.4653,0.1141
04/01/2025 02:42:00,7.5559,9.4531,8.3624,16.0514,0.0451,6.0757,0.0007,2.4895,0.1126
04/01/2025 02:43:00,6.4974,8.4485,8.0036,12.4528,0.0546,9.0075,0.0100,2.5137,0.1155
04/01/2025 02:44:00,6.0089,7.7706,7.7680,9.5919,0.0577,10.6059,0.0137,2.5145,0.1154
04/01/2025 02:45:00,6.4343,7.5434,7.7504,9.0738,0.0582,10.5717,0.0133,2.5132,0.1151
04/01/2025 02:46:00,9.4073,10.5524,11.2209,18.1240,0.0684,10.4379,0.0141,2.4796,0.1172
04/01/2025 02:47:00,9.2861,10.3961,11.0830,17.7951,0.0663,10.3986,0.0132,2.4701,0.1161
04/01/2025 02:48:00,7.8443,8.6467,9.0476,13.1981,0.0589,10.4457,0.0146,2.4884,0.1142
04/01/2025 02:49:00,6.9717,8.5723,7.7513,10.1500,0.0576,10.4296,0.0114,2.4889,0.1144
04/01/2025 02:50:00,7.0054,8.7148,7.7202,10.3136,0.0578,10.4319,0.0115,2.4956,0.1153
04/01/2025 02:51:00,7.0171,8.6743,7.7055,10.2242,0.0577,10.4173,0.0107,2.4946,0.1149
04/01/2025 02:52:00,6.9745,8.1557,7.6971,10.1891,0.0569,10.3981,0.0120,2.4878,0.1140
04/01/2025 02:53:00,7.0731,7.3016,7.8490,10.5758,0.0561,10.4467,0.0146,2.5028,0.1134
04/01/2025 02:54:00,7.4435,7.7703,8.3456,11.9604,0.0568,10.4733,0.0150,2.5093,0.1143
04/01/2025 02:55:00,7.8128,8.3957,8.8597,13.7592,0.0585,10.4626,0.0143,2.5038,0.1151
04/01/2025 02:56:00,6.4501,6.4118,7.0758,8.1565,0.0566,10.5328,0.0150,2.5233,0.1141
04/01/2025 02:57:00,6.2221,6.4324,7.0707,8.1616,0.0559,10.5651,0.0142,2.5427,0.1148
04/01/2025 02:58:00,5.4117,6.4375,7.0246,8.1911,0.0549,10.5262,0.0139,2.5284,0.1136
04/01/2025 02:59:00,5.4770,6.8474,6.9853,9.2524,0.0548,10.5187,0.0137,2.5278,0.1152
04/01/2025 03:00:00,8.4161,10.9429,11.8978,15.5285,0.0676,10.3577,0.0124,2.4702,0.1162
04/01/2025 03:01:00,10.8499,14.3708,15.2098,19.8678,0.0795,11.5685,0.0123,2.4366,0.1181
04/01/2025 03:02:00,10.1846,13.1671,13.9127,17.7987,0.0707,10.2876,0.0127,2.4494,0.1163
04/01/2025 03:03:00,9.8861,12.9362,13.6504,17.1769,0.0682,10.3146,0.0125,2.4584,0.1162
04/01/2025 03:04:00,10.6632,13.9776,14.7532,17.0359,0.0705,10.2697,0.0139,5.7885,0.1163
04/01/2025 03:05:00,10.1367,13.2864,13.9791,17.0739,0.0696,10.3004,0.0141,9.5830,0.1171
04/01/2025 03:06:00,9.2910,11.8378,12.2425,16.9972,0.0659,10.3344,0.0146,9.6506,0.1174
04/01/2025 03:07:00,9.2390,11.8140,12.0232,17.0009,0.0648,10.3083,0.0142,9.5913,0.1171
04/01/2025 03:08:00,8.9716,11.5107,11.6530,16.1250,0.0638,10.2997,0.0148,9.5565,0.1165
04/01/2025 03:09:00,8.8515,11.4759,11.5641,15.9835,0.0634,10.3109,0.0147,9.5544,0.1166
04/01/2025 03:10:00,7.5243,9.9356,9.8906,11.1817,0.0634,10.3666,0.0143,9.6193,0.1167
04/01/2025 03:11:00,7.2835,9.4470,9.6179,9.7529,0.0621,10.3829,0.0148,9.6143,0.1160
04/01/2025 03:12:00,7.2054,9.2549,9.5531,9.2536,0.0617,10.3983,0.0150,9.5698,0.1156
04/01/2025 03:13:00,7.1648,8.4696,9.1431,9.6771,0.0599,10.4201,0.0154,7.0022,0.1144
04/01/2025 03:14:00,8.4356,10.4041,10.8379,19.7820,0.0663,10.3516,0.0122,2.4970,0.1173
04/01/2025 03:15:00,7.7037,9.3031,9.7848,16.6802,0.0606,10.3928,0.0141,2.5005,0.1158
04/01/2025 03:16:00,6.4315,7.2956,7.9055,10.8352,0.0547,10.4715,0.0146,2.5226,0.1142
04/01/2025 03:17:00,6.4342,7.2005,7.8138,10.5971,0.0547,10.4630,0.0150,2.5248,0.1140
04/01/2025 03:18:00,6.5129,7.2570,7.8710,10.7486,0.0549,10.4509,0.0144,2.5250,0.1140
04/01/2025 03:19:00,6.7584,7.5205,7.9253,11.4261,0.0520,9.9756,0.0128,2.5250,0.1133
04/01/2025 03:20:00,7.5499,8.4685,8.1011,15.4262,0.0445,6.1110,0.0041,2.5207,0.1124
04/01/2025 03:21:00,8.0771,9.2659,8.8434,15.9481,0.0490,7.7457,0.0060,2.5158,0.1133
04/01/2025 03:22:00,7.9365,9.7898,9.2060,16.0829,0.0506,9.0642,0.0053,2.5084,0.1132
04/01/2025 03:23:00,6.3744,8.3734,7.7805,12.6426,0.0454,8.2552,0.0020,2.5214,0.1116
04/01/2025 03:24:00,5.1577,6.7359,6.1439,8.3089,0.0417,7.7073,0.0002,2.5379,0.1082
04/01/2025 03:25:00,5.1779,6.6933,6.1357,8.2605,0.0420,7.6781,0.0001,2.5414,0.1086
04/01/2025 03:26:00,5.1882,7.0243,6.3418,9.1319,0.0423,7.6607,0.0001,2.5472,0.1110
04/01/2025 03:27:00,5.1612,7.1871,6.2412,9.6740,0.0419,7.5515,0.0002,2.5424,0.1121
04/01/2025 03:28:00,6.8410,9.8795,8.6830,17.6483,0.0488,7.4702,0.0006,2.5159,0.1145
04/01/2025 03:29:00,7.4445,10.7951,9.5301,20.3799,0.0506,7.4362,0.0003,2.5051,0.1157
04/01/2025 03:30:00,6.8886,9.9406,8.7750,18.0604,0.0457,7.4112,0.0004,2.5159,0.1146
04/01/2025 03:31:00,6.7524,9.7049,8.5139,17.4491,0.0440,7.3804,0.0001,2.5177,0.1137
04/01/2025 03:32:00,6.7588,9.7133,8.4682,17.5147,0.0438,7.3429,0.0002,2.5188,0.1140
04/01/2025 03:33:00,6.7289,9.6878,8.4410,17.4626,0.0434,7.2966,0.0002,2.5190,0.1138
04/01/2025 03:34:00,5.8595,8.5231,7.3473,14.0394,0.0409,7.2865,0.0004,2.5268,0.1109
04/01/2025 03:35:00,5.3971,7.8570,6.7478,12.0649,0.0402,7.3216,0.0003,2.5368,0.1093
04/01/2025 03:36:00,6.3234,9.0829,7.8966,15.7606,0.0423,7.2580,0.0002,2.5231,0.1118
04/01/2025 03:37:00,6.7378,9.7738,8.5205,17.7477,0.0449,7.2494,0.0002,2.5147,0.1141
04/01/2025 03:38:00,4.9397,7.3830,6.2763,10.6185,0.0413,7.2458,0.0000,2.5358,0.1112
04/01/2025 03:39:00,4.6953,6.8720,5.9378,9.0994,0.0406,7.2395,0.0000,2.5456,0.1081
04/01/2025 03:40:00,4.6708,6.6244,5.9305,8.4398,0.0402,7.2051,0.0000,2.5485,0.1063
04/01/2025 03:41:00,4.6746,6.6258,5.9548,8.4582,0.0401,7.1946,0.0000,2.5482,0.1062
04/01/2025 03:42:00,5.5049,7.7876,7.0579,11.8739,0.0435,7.1688,0.0003,2.5421,0.1088
04/01/2025 03:43:00,6.1371,8.7145,7.9967,14.5052,0.0469,7.1850,0.0003,2.5312,0.1127
04/01/2025 03:44:00,5.7642,7.9453,7.2426,12.4008,0.0421,7.1690,0.0004,2.5388,0.1080
04/01/2025 03:45:00,6.4518,7.3850,6.7998,10.9085,0.0413,7.1451,0.0005,2.5433,0.1124
04/01/2025 03:46:00,6.4414,7.2739,6.7552,10.7090,0.0411,7.1158,0.0007,2.5393,0.1117
04/01/2025 03:47:00,6.4863,7.2701,6.7983,10.6922,0.0411,7.1572,0.0003,2.5493,0.1123
04/01/2025 03:48:00,6.5221,7.2224,6.8306,10.6346,0.0417,7.1416,0.0002,2.5555,0.1125
04/01/2025 03:49:00,6.5499,7.3691,6.9299,11.0566,0.0419,7.1243,0.0013,2.5368,0.1119
04/01/2025 03:50:00,7.3652,8.5014,7.9451,14.3951,0.0427,7.0832,0.0015,2.5220,0.1124
04/01/2025 03:51:00,7.6787,8.9957,8.4434,15.8970,0.0444,7.0407,0.0019,2.5084,0.1126
04/01/2025 03:52:00,6.5946,7.6244,7.4518,11.7674,0.0435,7.0774,0.0004,2.5125,0.1108
04/01/2025 03:53:00,5.7346,6.8639,6.0203,9.4352,0.0416,7.0511,0.0000,2.5216,0.1125
04/01/2025 03:54:00,5.7547,6.9075,5.9566,9.5252,0.0415,7.0728,0.0001,2.5302,0.1131
04/01/2025 03:55:00,6.4824,7.8839,6.9900,12.4216,0.0440,7.0396,0.0005,2.5193,0.1136
04/01/2025 03:56:00,8.4935,10.7327,9.7640,20.7297,0.0525,7.0065,0.0007,2.5031,0.1167
04/01/2025 03:57:00,8.5939,10.6232,9.8056,18.2589,0.0494,7.0125,0.0007,2.5006,0.1153
04/01/2025 03:58:00,9.6481,12.9187,12.5249,17.1853,0.0534,6.9552,0.0003,2.4629,0.1133
04/01/2025 03:59:00,9.1806,12.9469,12.4258,17.1591,0.0521,6.9290,0.0003,2.4597,0.1127
04/01/2025 04:00:00,10.7310,14.8449,14.5011,16.8356,0.0577,6.9122,0.0005,8.5384,0.1129
04/01/2025 04:01:00,10.9337,15.1074,14.7706,16.7968,0.0590,6.9235,0.0009,9.4978,0.1129
04/01/2025 04:02:00,10.6208,14.6794,14.2831,16.7018,0.0581,6.9202,0.0004,9.4307,0.1119
04/01/2025 04:03:00,9.0557,12.6638,11.6967,18.4999,0.0514,6.9553,0.0009,9.5060,0.1126
04/01/2025 04:04:00,9.6163,13.4474,12.3511,21.9951,0.0534,6.8995,0.0016,9.4615,0.1143
04/01/2025 04:05:00,8.6736,12.2666,11.2137,18.3892,0.0520,6.9405,0.0005,9.4548,0.1134
04/01/2025 04:06:00,7.7806,10.7907,10.1476,14.0105,0.0505,6.9757,0.0008,9.5059,0.1115
04/01/2025 04:07:00,7.0122,9.6226,9.1801,10.5719,0.0479,6.9655,0.0008,9.5627,0.1104
04/01/2025 04:08:00,6.4150,8.8024,8.4453,8.1830,0.0462,6.9709,0.0001,9.5391,0.1099
04/01/2025 04:09:00,5.6165,7.7664,7.3305,8.3407,0.0434,7.0184,0.0001,6.3450,0.1072
04/01/2025 04:10:00,6.2628,8.7243,8.2696,14.9331,0.0474,6.9804,0.0000,2.5162,0.1113
04/01/2025 04:11:00,5.7794,7.9294,7.4072,12.6661,0.0435,6.9718,0.0000,2.5225,0.1080
04/01/2025 04:12:00,5.4310,7.2889,6.8045,10.9158,0.0402,6.9743,0.0001,2.5299,0.1050
04/01/2025 04:13:00,5.4214,7.2009,6.7479,10.4451,0.0392,6.9349,0.0000,2.5134,0.1045
04/01/2025 04:14:00,5.8380,7.7345,7.3388,10.5106,0.0399,6.9137,0.0004,2.5061,0.1044
04/01/2025 04:15:00,5.8437,7.7473,7.3753,10.4805,0.0398,6.9602,0.0000,2.5112,0.1046
04/01/2025 04:16:00,5.8549,7.7556,7.3588,10.5396,0.0400,6.9464,0.0001,2.5101,0.1047
04/01/2025 04:17:00,5.9275,7.7389,7.3326,10.5003,0.0405,6.9435,0.0001,2.5205,0.1050
04/01/2025 04:18:00,5.9138,7.7330,7.3426,10.4993,0.0399,6.9359,0.0000,2.5184,0.1047
04/01/2025 04:19:00,5.5699,7.3365,7.2745,9.2568,0.0406,6.9306,0.0001,2.5169,0.1046
04/01/2025 04:20:00,5.8712,6.6470,5.9098,7.1690,0.0401,6.8977,0.0007,2.5086,0.1083
04/01/2025 04:21:00,6.2618,7.3518,6.4943,9.2894,0.0422,6.8817,0.0004,2.4973,0.1108
04/01/2025 04:22:00,6.3066,7.3757,6.5287,9.3539,0.0423,6.8875,0.0002,2.4993,0.1109
04/01/2025 04:23:00,7.7608,9.3403,8.4547,15.1213,0.0473,6.8430,0.0012,2.4931,0.1131
04/01/2025 04:24:00,9.0146,11.0559,10.1289,20.1329,0.0526,6.8655,0.0017,2.4884,0.1150
04/01/2025 04:25:00,8.5494,10.1359,9.3570,17.6510,0.0476,6.8783,0.0013,2.4989,0.1137
04/01/2025 04:26:00,8.4043,9.8555,9.0697,16.9458,0.0465,6.8599,0.0013,2.4954,0.1128
04/01/2025 04:27:00,8.2985,9.7877,9.0725,16.7725,0.0457,6.8379,0.0010,2.4931,0.1127
04/01/2025 04:28:00,8.1998,9.8700,9.0157,16.9179,0.0454,6.8402,0.0019,2.4885,0.1125
04/01/2025 04:29:00,8.2399,9.9019,9.0295,16.9781,0.0456,6.8631,0.0010,2.4953,0.1131
04/01/2025 04:30:00,8.6085,10.2775,9.3576,18.0896,0.0459,6.8640,0.0014,2.5000,0.1135
04/01/2025 04:31:00,9.5335,11.5303,10.5445,21.8400,0.0494,6.8187,0.0017,2.4821,0.1143
04/01/2025 04:32:00,9.6855,11.8346,10.7493,22.6092,0.0500,6.8333,0.0021,2.4905,0.1151
04/01/2025 04:33:00,8.0044,9.7181,8.7058,16.2038,0.0467,6.8560,0.0009,2.5086,0.1137
04/01/2025 04:34:00,7.6552,8.8030,8.2662,13.6351,0.0459,6.8632,0.0010,2.5140,0.1117
04/01/2025 04:35:00,6.3808,7.0635,6.6980,8.5018,0.0428,6.9028,0.0006,2.5267,0.1105
04/01/2025 04:36:00,6.2387,6.9803,6.5928,8.2812,0.0421,6.8631,0.0005,2.5128,0.1098
04/01/2025 04:37:00,6.1830,6.9198,6.5502,7.9799,0.0424,6.8817,0.0006,2.5273,0.1105
04/01/2025 04:38:00,7.5955,9.0586,8.6042,14.2046,0.0493,6.8250,0.0009,2.5042,0.1124
04/01/2025 04:39:00,7.0290,8.2081,7.7240,11.7686,0.0437,6.8466,0.0009,2.5113,0.1108
04/01/2025 04:40:00,6.3910,7.3094,6.7723,10.7993,0.0403,6.8915,0.0008,2.5308,0.1106
04/01/2025 04:41:00,6.2439,7.1810,6.6077,10.6604,0.0395,6.8815,0.0008,2.5251,0.1103
04/01/2025 04:42:00,6.1229,7.1673,6.5607,10.5712,0.0390,6.8576,0.0014,2.5077,0.1095
04/01/2025 04:43:00,6.1695,7.2310,6.6011,10.7087,0.0389,6.8845,0.0010,2.5222,0.1104
04/01/2025 04:44:00,6.1317,7.1609,6.5819,10.5997,0.0396,6.8415,0.0007,2.5103,0.1098
04/01/2025 04:45:00,6.2086,7.2514,7.1114,10.8845,0.0403,6.8245,0.0017,2.5086,0.1085
04/01/2025 04:46:00,6.7697,7.9232,7.3120,12.8910,0.0402,6.8412,0.0016,2.5174,0.1108
04/01/2025 04:47:00,6.4906,7.7214,6.9675,12.1718,0.0416,6.8554,0.0010,2.5268,0.1119
04/01/2025 04:48:00,5.6598,6.8982,5.8639,9.6249,0.0407,6.8999,0.0000,2.5323,0.1123
04/01/2025 04:49:00,5.8268,6.7936,5.8456,9.4223,0.0407,6.8552,0.0002,2.5207,0.1119
04/01/2025 04:50:00,6.7593,6.7712,5.8610,9.3793,0.0423,6.8594,0.0009,2.5225,0.1125
04/01/2025 04:51:00,8.6991,9.5085,8.5521,17.3892,0.0496,6.8050,0.0021,2.4928,0.1146
04/01/2025 04:52:00,9.1459,10.3159,9.2622,19.7493,0.0507,6.7796,0.0028,2.4832,0.1154
04/01/2025 04:53:00,8.7867,9.5732,8.5897,17.6708,0.0466,6.8351,0.0028,2.5051,0.1147
04/01/2025 04:54:00,8.6729,9.4036,8.3659,17.2062,0.0452,6.8158,0.0030,2.5074,0.1143
04/01/2025 04:55:00,9.6241,10.2952,9.4329,17.2170,0.0479,6.8170,0.0044,2.5138,0.1144
04/01/2025 04:56:00,12.6021,14.3282,14.2579,16.5804,0.0590,6.7204,0.0067,7.7696,0.1129
04/01/2025 04:57:00,12.1168,14.6365,14.5520,16.6017,0.0592,6.7306,0.0061,8.6183,0.1120
04/01/2025 04:58:00,13.0675,16.0924,15.9682,20.9169,0.0624,6.7012,0.0072,8.6818,0.1131
04/01/2025 04:59:00,13.3845,16.4494,16.3615,21.9456,0.0647,6.7329,0.0075,8.7482,0.1142
04/01/2025 05:00:00,12.9773,15.9538,15.8647,21.9568,0.0624,6.7378,0.0068,8.7380,0.1141
04/01/2025 05:01:00,8.5660,9.8864,9.5042,11.9394,0.0495,6.8308,0.0040,8.9213,0.1114
04/01/2025 05:02:00,7.6188,8.3486,8.2943,8.0205,0.0466,6.8164,0.0035,8.8436,0.1095
04/01/2025 05:03:00,7.5742,8.3384,8.2354,8.1533,0.0462,6.8401,0.0043,8.6188,0.1096
04/01/2025 05:04:00,7.0978,7.7204,7.6481,6.3460,0.0442,6.8734,0.0036,8.5486,0.1096
04/01/2025 05:05:00,7.5400,8.3806,8.2922,8.3386,0.0466,6.8244,0.0037,8.5226,0.1100
04/01/2025 05:06:00,8.8435,10.1522,10.0881,13.4003,0.0520,6.8268,0.0051,8.6242,0.1120
04/01/2025 05:07:00,8.3900,9.3939,9.3141,11.1194,0.0479,6.8244,0.0050,8.8735,0.1104
04/01/2025 05:08:00,8.3387,9.3047,9.2279,10.2745,0.0476,6.8195,0.0065,9.4677,0.1096
04/01/2025 05:09:00,8.3208,9.2987,9.2160,10.2138,0.0473,6.8257,0.0063,9.5094,0.1095
04/01/2025 05:10:00,8.3693,9.3373,9.2384,10.3124,0.0473,6.8201,0.0062,9.5315,0.1100
04/01/2025 05:11:00,8.2501,9.2654,9.4169,10.3621,0.0471,6.8513,0.0056,9.0750,0.1095
04/01/2025 05:12:00,6.8035,7.4215,6.9328,10.9363,0.0405,6.8183,0.0045,3.0891,0.1092
04/01/2025 05:13:00,7.4687,8.4262,7.9028,14.5859,0.0418,6.7304,0.0044,2.4731,0.1084
04/01/2025 05:14:00,7.7333,8.8002,8.2757,15.6713,0.0431,6.7391,0.0052,2.4797,0.1093
04/01/2025 05:15:00,6.1879,7.2197,6.2773,10.7886,0.0406,6.7421,0.0018,2.4830,0.1094
04/01/2025 05:16:00,5.8092,6.7714,5.7988,9.3472,0.0401,6.7979,0.0014,2.4955,0.1097
04/01/2025 05:17:00,5.7775,6.7547,5.7995,9.3760,0.0399,6.7580,0.0013,2.4868,0.1094
04/01/2025 05:18:00,5.8723,6.8324,5.9403,9.6478,0.0399,6.7465,0.0013,2.4794,0.1089
04/01/2025 05:19:00,8.3339,10.2850,9.3638,19.7441,0.0507,6.7233,0.0034,2.4572,0.1128
04/01/2025 05:20:00,7.9772,9.6755,8.8291,18.2760,0.0465,6.6047,0.0023,2.4217,0.1100
04/01/2025 05:21:00,7.5102,9.3175,8.4204,17.1227,0.0443,6.7305,0.0027,2.4747,0.1112
04/01/2025 05:22:00,6.7337,9.2223,8.2355,16.8595,0.0416,6.7154,0.0007,2.4630,0.1105
04/01/2025 05:23:00,6.7629,9.2520,8.2684,16.8916,0.0423,6.7412,0.0002,2.4748,0.1108
04/01/2025 05:24:00,7.0201,9.4964,8.5797,17.6852,0.0425,6.7377,0.0007,2.4683,0.1110
04/01/2025 05:25:00,7.8188,10.5378,9.5807,21.5275,0.0446,6.0697,0.0012,2.4614,0.1118
04/01/2025 05:26:00,6.8001,9.0881,8.0368,22.0535,0.0284,1.4490,0.0000,2.4624,0.1060
04/01/2025 05:27:00,5.8184,7.8369,6.5979,19.2326,0.0200,0.3828,0.0000,2.5020,0.1035
04/01/2025 05:28:00,4.7895,6.3921,5.2584,14.9693,0.0178,0.3860,0.0000,2.5245,0.1032
04/01/2025 05:29:00,3.3198,4.1037,3.3802,8.2547,0.0147,0.3899,0.0000,2.5506,0.1023
04/01/2025 05:30:00,3.3106,4.0940,3.3735,8.2470,0.0147,0.3881,0.0000,2.5299,0.1013
04/01/2025 05:31:00,2.7887,3.3652,2.6645,6.0950,0.0121,0.3898,0.0000,2.5492,0.1016
04/01/2025 05:32:00,1.8945,2.2132,1.5392,2.7273,0.0074,0.3924,0.0000,2.5568,0.1014
04/01/2025 05:33:00,3.9614,5.0163,4.3826,10.8936,0.0177,0.3867,0.0001,2.5168,0.1016
04/01/2025 05:34:00,4.5049,5.7763,5.0952,13.1212,0.0202,0.3862,0.0000,2.5200,0.1023
04/01/2025 05:35:00,3.5705,4.9871,4.3033,10.9447,0.0153,0.3866,0.0000,2.5089,0.1023
04/01/2025 05:36:00,3.2325,4.8138,4.1045,10.4699,0.0125,0.3878,0.0000,2.5166,0.1032
04/01/2025 05:37:00,3.9657,4.9323,4.6066,10.8106,0.0149,0.3877,0.0000,2.5186,0.1028
04/01/2025 05:38:00,4.8387,5.1120,4.3846,11.3386,0.0160,0.3872,0.0000,2.5279,0.1022
04/01/2025 05:39:00,5.9894,6.5264,5.7225,15.5270,0.0189,0.3849,0.0000,2.5133,0.1025
04/01/2025 05:40:00,6.0959,6.6608,5.8736,15.9152,0.0197,0.3838,0.0000,2.5055,0.1022
04/01/2025 05:41:00,6.0340,6.6779,5.8693,15.9658,0.0192,0.3846,0.0000,2.5069,0.1024
04/01/2025 05:42:00,6.0105,6.8255,5.7523,16.3294,0.0191,0.3864,0.0000,2.5239,0.1043
04/01/2025 05:43:00,4.0944,4.5946,3.3061,9.5707,0.0152,0.3902,0.0000,2.5366,0.1029
04/01/2025 05:44:00,4.0378,4.5549,3.2863,9.4901,0.0151,0.3885,0.0000,2.5140,0.1021
04/01/2025 05:45:00,4.0950,4.5899,3.2996,9.5622,0.0153,0.3903,0.0000,2.5389,0.1030
04/01/2025 05:46:00,4.9827,5.7658,4.4731,13.0058,0.0187,0.3877,0.0000,2.5232,0.1054
04/01/2025 05:47:00,6.8854,8.3993,7.0617,20.6933,0.0264,0.3829,0.0000,2.4965,0.1113
04/01/2025 05:48:00,6.2633,7.5071,6.1704,18.2166,0.0212,0.3834,0.0000,2.4975,0.1083
04/01/2025 05:49:00,6.0574,7.1657,5.8275,17.2883,0.0195,0.3832,0.0000,2.4947,0.1053
04/01/2025 05:50:00,6.0640,7.1532,5.8171,17.2498,0.0192,0.3851,0.0000,2.5076,0.1059
04/01/2025 05:51:00,6.2506,7.3975,6.0780,17.1233,0.0207,1.2000,0.0000,2.4932,0.1060
04/01/2025 05:52:00,7.7129,9.3401,7.9850,20.5258,0.0275,3.4111,0.0000,2.4691,0.1101
04/01/2025 05:53:00,8.1564,9.9786,8.5809,22.3736,0.0299,3.3904,0.0000,2.4658,0.1110
04/01/2025 05:54:00,6.8822,8.2504,6.9184,17.2894,0.0259,3.3957,0.0000,2.4792,0.1094
04/01/2025 05:55:00,7.3972,9.0038,7.6996,17.2491,0.0322,3.3967,0.0000,2.4860,0.1109
04/01/2025 05:56:00,7.5629,9.2863,8.3028,12.3097,0.0411,3.3844,0.0000,2.4769,0.1108
04/01/2025 05:57:00,6.3488,7.3912,6.7255,8.2154,0.0406,3.3893,0.0000,2.4891,0.1090
04/01/2025 05:58:00,6.1979,7.1521,6.5240,7.5534,0.0396,3.3815,0.0000,2.4853,0.1085
04/01/2025 05:59:00,4.9666,5.4381,4.9138,2.5942,0.0362,3.3852,0.0000,2.4906,0.1066
04/01/2025 06:00:00,5.8226,6.6042,6.1143,2.6422,0.0392,3.3612,0.0000,5.8791,0.1067
04/01/2025 06:01:00,9.2561,11.3329,10.9188,13.0610,0.0546,3.2985,0.0000,9.3791,0.1100
04/01/2025 06:02:00,9.0328,11.0195,10.5876,12.1727,0.0526,3.3013,0.0000,9.4309,0.1096
04/01/2025 06:03:00,8.5950,10.4080,10.3395,10.4650,0.0482,3.3013,0.0000,9.4080,0.1082
04/01/2025 06:04:00,8.3296,10.5330,9.9892,10.4203,0.0467,3.3024,0.0000,9.3976,0.1084
04/01/2025 06:05:00,8.2854,11.6828,10.9709,11.9517,0.0487,3.2847,0.0000,9.3058,0.1084
04/01/2025 06:06:00,9.0168,12.6153,11.8822,14.9351,0.0524,3.2581,0.0000,9.2069,0.1085
04/01/2025 06:07:00,9.1687,12.7487,12.0002,15.3108,0.0536,3.2648,0.0000,9.2256,0.1089
04/01/2025 06:08:00,9.5988,13.1362,12.5285,15.2631,0.0531,3.2572,0.0000,9.0852,0.1081
04/01/2025 06:09:00,9.1583,12.8936,12.2513,15.1623,0.0646,7.1021,0.0011,5.4706,0.1104
04/01/2025 06:10:00,7.6790,11.4786,10.4482,14.5877,0.0617,6.8046,0.0001,2.4228,0.1123
04/01/2025 06:11:00,6.2507,9.7602,8.6603,9.3048,0.0592,6.8012,0.0000,2.4335,0.1118
04/01/2025 06:12:00,6.2428,9.8353,8.7368,9.3781,0.0594,6.8702,0.0000,2.4444,0.1125
04/01/2025 06:13:00,6.2470,9.7957,8.6670,9.3912,0.0592,6.8078,0.0000,2.4339,0.1116
04/01/2025 06:14:00,7.5932,11.6274,10.4744,14.9146,0.0650,6.7533,0.0001,2.4022,0.1128
04/01/2025 06:15:00,8.7878,13.3264,12.1595,19.9185,0.0693,6.7383,0.0000,2.4066,0.1152
04/01/2025 06:16:00,7.0236,10.5142,9.3063,17.5883,0.0500,6.7785,0.0000,2.4252,0.1115
04/01/2025 06:17:00,6.7093,10.0368,8.8304,16.8348,0.0466,6.7849,0.0000,2.4231,0.1106
04/01/2025 06:18:00,6.6806,10.0426,8.7747,16.8600,0.0463,6.7649,0.0000,2.4201,0.1104
04/01/2025 06:19:00,10.9584,13.6429,13.0157,19.4505,0.0594,6.6771,0.0020,2.3820,0.1117
04/01/2025 06:20:00,10.0319,13.2493,12.7492,17.0941,0.0602,6.6957,0.0017,2.3822,0.1108
04/01/2025 06:21:00,9.7094,12.7881,12.3687,16.6396,0.0588,6.6671,0.0011,2.3696,0.1097
04/01/2025 06:22:00,9.6301,12.4833,12.1791,16.4450,0.0576,6.6679,0.0006,2.3783,0.1098
04/01/2025 06:23:00,9.4095,12.1072,11.8335,16.3526,0.0557,6.6906,0.0008,2.3867,0.1095
04/01/2025 06:24:00,7.8034,10.1912,9.8976,10.5367,0.0522,6.7003,0.0003,2.3969,0.1082
04/01/2025 06:25:00,7.7624,9.6785,9.8467,7.7264,0.0532,6.7195,0.0002,2.4184,0.1076
04/01/2025 06:26:00,7.0882,8.5544,8.8806,2.5904,0.0514,6.7092,0.0004,2.4219,0.1057
04/01/2025 06:27:00,7.0298,8.5776,8.8955,2.5102,0.0509,6.7279,0.0002,2.4153,0.1056
04/01/2025 06:28:00,7.4982,9.1523,9.4592,4.3641,0.0512,6.7042,0.0007,2.3979,0.1053
04/01/2025 06:29:00,9.8271,12.4288,12.5429,13.8549,0.0588,6.6623,0.0014,2.3899,0.1085
04/01/2025 06:30:00,9.3835,11.6645,12.1168,11.6776,0.0544,6.6716,0.0018,2.3899,0.1068
04/01/2025 06:31:00,9.8006,11.8465,12.0253,12.4942,0.0524,6.6873,0.0020,2.4019,0.1072
04/01/2025 06:32:00,10.4925,12.7424,12.7633,15.1970,0.0542,6.6839,0.0027,2.4043,0.1083
04/01/2025 06:33:00,10.5303,12.7612,12.7240,15.3104,0.0540,6.6833,0.0037,2.3970,0.1080
04/01/2025 06:34:00,10.6504,12.6560,12.6330,15.2509,0.0547,6.6724,0.0034,2.3989,0.1080
04/01/2025 06:35:00,10.5445,12.6276,12.5733,15.1833,0.0537,6.6482,0.0030,2.3920,0.1076
04/01/2025 06:36:00,10.5008,12.6786,12.5501,15.2613,0.0535,6.6494,0.0022,2.3943,0.1076
04/01/2025 06:37:00,10.2869,12.7083,12.5399,15.3053,0.0524,6.6453,0.0033,2.3810,0.1073
04/01/2025 06:38:00,9.3204,11.9093,11.4938,12.7311,0.0513,6.6301,0.0015,2.3764,0.1076
04/01/2025 06:39:00,8.9311,10.6950,10.2853,9.1288,0.0502,6.6230,0.0015,2.3813,0.1075
04/01/2025 06:40:00,9.4281,10.6273,10.3425,9.1237,0.0517,6.6390,0.0016,2.3875,0.1079
04/01/2025 06:41:00,9.4306,10.5234,10.3682,8.9952,0.0511,6.6407,0.0013,2.3849,0.1076
04/01/2025 06:42:00,11.4384,13.5342,13.2308,17.8678,0.0606,6.5894,0.0037,2.3600,0.1104
04/01/2025 06:43:00,11.6408,13.7968,13.3959,18.6916,0.0599,6.5764,0.0042,2.3574,0.1103
04/01/2025 06:44:00,11.1974,13.0556,12.6869,16.7003,0.0554,6.5678,0.0042,2.3601,0.1090
04/01/2025 06:45:00,10.7367,12.5998,12.1036,15.2834,0.0527,6.5745,0.0038,2.3574,0.1082
04/01/2025 06:46:00,10.9402,12.9824,12.4764,16.3010,0.0545,6.5925,0.0042,2.3622,0.1092
04/01/2025 06:47:00,10.6418,12.7000,12.2472,16.6711,0.0538,6.5611,0.0041,2.3531,0.1088
04/01/2025 06:48:00,8.7549,9.9546,9.0032,16.6623,0.0457,6.6221,0.0035,2.3877,0.1092
04/01/2025 06:49:00,8.5885,9.7195,8.6895,16.5978,0.0448,6.6108,0.0032,2.3965,0.1093
04/01/2025 06:50:00,8.5198,9.7576,8.6905,16.6952,0.0449,6.5874,0.0033,2.3948,0.1093
04/01/2025 06:51:00,8.2677,9.4628,8.4576,15.8618,0.0443,6.5639,0.0025,2.3805,0.1084
04/01/2025 06:52:00,5.8206,6.0905,5.2058,5.6947,0.0388,6.6231,0.0006,2.4030,0.1061
04/01/2025 06:53:00,4.6190,5.0878,4.6050,2.6923,0.0365,6.6783,0.0001,2.4229,0.1040
04/01/2025 06:54:00,4.4734,4.9778,4.6093,2.5206,0.0359,6.6563,0.0001,2.4205,0.1034
04/01/2025 06:55:00,4.5498,5.0936,4.6840,2.8145,0.0360,6.6617,0.0002,2.4333,0.1043
04/01/2025 06:56:00,6.0771,7.3697,7.3700,7.7301,0.0352,3.3827,0.0001,7.7092,0.1020
04/01/2025 06:57:00,8.2156,10.3805,9.8455,18.1408,0.0317,0.3681,0.0000,9.1700,0.1050
04/01/2025 06:58:00,8.1737,10.0377,9.5270,16.0772,0.0286,0.3682,0.0000,9.1658,0.1040
04/01/2025 06:59:00,9.4054,11.3347,11.2573,14.9736,0.0312,0.3653,0.0000,9.0602,0.1029
04/01/2025 07:00:00,10.0306,12.2337,12.4716,14.6394,0.0342,0.3612,0.0000,8.9331,0.1017
04/01/2025 07:01:00,10.1165,12.2291,12.5328,14.5887,0.0344,0.3618,0.0000,8.9496,0.1020
04/01/2025 07:02:00,10.0288,12.2820,12.4672,14.6688,0.0347,0.3619,0.0001,8.9272,0.1018
04/01/2025 07:03:00,9.9191,12.1472,12.2141,14.7844,0.0337,0.3619,0.0000,8.9310,0.1021
04/01/2025 07:04:00,7.9289,9.7162,9.1638,15.0961,0.0253,0.3663,0.0000,8.7244,0.1016
04/01/2025 07:05:00,6.4209,7.6992,6.8248,15.8080,0.0196,0.3772,0.0000,3.8214,0.0997
04/01/2025 07:06:00,4.8806,5.9470,4.6535,11.7712,0.0166,0.3819,0.0000,2.4610,0.1007
04/01/2025 07:07:00,4.4002,5.2305,3.9346,9.4896,0.0161,0.3834,0.0000,2.4742,0.1002
04/01/2025 07:08:00,4.4627,5.3430,3.9295,9.7317,0.0158,0.3860,0.0000,2.4991,0.1013
04/01/2025 07:09:00,4.6526,5.5352,4.1629,10.3374,0.0168,0.3838,0.0001,2.4843,0.1013
04/01/2025 07:10:00,7.0812,9.0990,7.6340,20.8220,0.0266,0.3777,0.0000,2.4437,0.1088
