Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
04/01/2025 07:11:00,6.1052,7.6818,6.3236,16.7859,0.0215,0.3787,0.0000,2.4431,0.1051
04/01/2025 07:12:00,5.4915,6.7382,5.4472,14.0917,0.0174,0.3808,0.0000,2.4555,0.1009
04/01/2025 07:13:00,6.1639,7.7449,6.3084,17.0471,0.0198,0.3787,0.0000,2.4463,0.1046
04/01/2025 07:14:00,6.2756,7.8613,6.4089,17.3993,0.0201,0.3781,0.0000,2.4417,0.1047
04/01/2025 07:15:00,6.2145,7.8455,6.4160,17.3501,0.0198,0.3792,0.0000,2.4435,0.1043
04/01/2025 07:16:00,6.1574,7.8518,6.3713,17.3732,0.0197,0.3792,0.0000,2.4407,0.1030
04/01/2025 07:17:00,6.1458,7.7759,6.2798,17.1822,0.0195,0.3772,0.0000,2.4299,0.1033
04/01/2025 07:18:00,6.0905,7.8302,6.2132,17.3391,0.0190,0.3766,0.0000,2.4178,0.1022
04/01/2025 07:19:00,4.6103,5.7110,4.2475,11.4083,0.0140,0.3814,0.0000,2.4482,0.1002
04/01/2025 07:20:00,2.5228,2.4116,1.5293,3.0892,0.0077,0.3867,0.0000,2.4838,0.0987
04/01/2025 07:21:00,2.7776,2.5828,1.8670,2.8771,0.0088,0.3852,0.0000,2.4728,0.0980
04/01/2025 07:22:00,4.4831,4.6773,4.7276,2.7568,0.0171,0.3824,0.0000,2.4463,0.0974
04/01/2025 07:23:00,5.0343,5.6106,5.5401,2.5369,0.0202,0.3798,0.0000,2.4277,0.0961
04/01/2025 07:24:00,6.7031,8.2695,8.0090,9.9384,0.0270,0.6665,0.0000,2.3980,0.1007
04/01/2025 07:25:00,8.2166,10.3650,9.9565,13.2564,0.0363,3.3381,0.0000,2.3981,0.1049
04/01/2025 07:26:00,6.7634,8.1701,7.6444,11.2198,0.0269,3.3494,0.0000,2.4247,0.0993
04/01/2025 07:27:00,5.4068,6.1524,5.1637,11.1608,0.0202,3.3548,0.0000,2.4389,0.0987
04/01/2025 07:28:00,6.3706,7.4884,6.3960,15.1940,0.0222,3.3272,0.0000,2.4226,0.0990
04/01/2025 07:29:00,6.4977,7.6271,6.6134,15.6055,0.0238,3.3271,0.0000,2.4285,0.0994
04/01/2025 07:30:00,6.4926,7.5394,6.5327,15.4141,0.0231,3.3081,0.0000,2.4154,0.0983
04/01/2025 07:31:00,6.5074,7.6453,6.5263,15.6909,0.0235,3.3196,0.0000,2.4284,0.0993
04/01/2025 07:32:00,6.5050,7.5848,6.5398,15.5489,0.0232,3.3165,0.0000,2.4293,0.0992
04/01/2025 07:33:00,6.3884,7.8651,6.8799,16.3439,0.0238,3.3024,0.0000,2.4168,0.1003
04/01/2025 07:34:00,4.6131,5.5559,4.2019,9.4088,0.0202,3.3178,0.0000,2.4313,0.0988
04/01/2025 07:35:00,4.6207,5.4644,4.1752,9.2099,0.0203,3.3137,0.0000,2.4312,0.0988
04/01/2025 07:36:00,4.6192,5.4811,4.1644,9.2944,0.0200,3.3172,0.0000,2.4370,0.0989
04/01/2025 07:37:00,5.5131,6.6712,5.3532,12.8770,0.0230,3.2987,0.0002,2.4238,0.1014
04/01/2025 07:38:00,7.2566,9.0081,7.7161,19.8455,0.0308,3.2589,0.0000,2.3926,0.1067
04/01/2025 07:39:00,7.3240,8.9078,7.5934,19.6854,0.0268,3.2780,0.0000,2.4116,0.1065
04/01/2025 07:40:00,7.6599,9.5173,8.2758,21.5171,0.0275,3.2660,0.0000,2.4037,0.1068
04/01/2025 07:41:00,8.0163,9.4924,8.4001,21.5504,0.0290,3.2541,0.0000,2.3981,0.1069
04/01/2025 07:42:00,8.4986,9.4704,8.3530,21.5479,0.0300,3.2484,0.0001,2.3973,0.1074
04/01/2025 07:43:00,8.4156,9.4826,8.1705,21.6349,0.0281,3.2368,0.0000,2.3862,0.1068
04/01/2025 07:44:00,8.4033,9.4779,8.1877,21.6567,0.0282,3.2356,0.0001,2.3865,0.1069
04/01/2025 07:45:00,8.0906,9.2570,7.7691,20.9576,0.0273,3.2399,0.0001,2.3899,0.1070
04/01/2025 07:46:00,6.1465,6.3148,5.0631,12.2543,0.0209,3.2639,0.0000,2.4109,0.1043
04/01/2025 07:47:00,4.8495,4.0050,3.6418,5.4634,0.0189,3.2812,0.0000,2.4278,0.0988
04/01/2025 07:48:00,4.2995,3.1652,2.4183,2.5389,0.0166,3.2989,0.0000,2.4441,0.1000
04/01/2025 07:49:00,4.2913,3.3599,2.4557,2.5549,0.0173,3.3098,0.0000,2.4554,0.1017
04/01/2025 07:50:00,4.5845,3.8051,2.9670,2.6135,0.0198,3.3008,0.0001,3.6472,0.1021
04/01/2025 07:51:00,6.0526,5.9515,5.8630,3.0178,0.0284,3.2676,0.0000,9.1962,0.1020
04/01/2025 07:52:00,8.2396,9.4954,9.6676,13.4627,0.0398,3.2185,0.0000,9.2169,0.1050
04/01/2025 07:53:00,7.8809,10.3811,9.0111,11.9885,0.0412,3.2207,0.0000,9.1527,0.1071
04/01/2025 07:54:00,6.9654,10.0214,8.4028,10.4668,0.0359,3.2265,0.0000,9.1583,0.1043
04/01/2025 07:55:00,7.6501,10.7607,9.8736,10.3237,0.0358,3.2335,0.0000,9.1740,0.1037
04/01/2025 07:56:00,8.8745,12.6608,11.8538,10.0923,0.0398,3.2033,0.0000,9.0574,0.1044
04/01/2025 07:57:00,8.7898,12.6385,12.1319,10.2208,0.0415,3.1713,0.0000,8.9254,0.1030
04/01/2025 07:58:00,9.0036,12.6752,12.5414,11.5578,0.0399,3.1678,0.0000,8.8283,0.1006
04/01/2025 07:59:00,8.9227,12.1586,12.3573,15.2409,0.0364,3.1788,0.0001,5.8182,0.0974
04/01/2025 08:00:00,6.6047,8.8830,8.7780,17.2795,0.0279,3.2240,0.0000,2.3889,0.0998
04/01/2025 08:01:00,5.6669,7.5917,7.3867,15.8328,0.0272,3.2418,0.0000,2.3989,0.1007
04/01/2025 08:02:00,4.4810,5.4546,5.4874,9.4857,0.0246,3.2602,0.0000,2.4152,0.0995
04/01/2025 08:03:00,4.6512,5.0288,5.1019,9.4260,0.0248,3.2437,0.0000,1.1176,0.0974
04/01/2025 08:04:00,4.3408,4.6463,4.7860,9.2764,0.0247,3.2330,0.0000,0.0405,0.0969
04/01/2025 08:05:00,6.2121,7.7137,8.9111,18.2207,0.0381,3.2071,0.0007,0.0482,0.1021
04/01/2025 08:06:00,7.3248,9.7652,12.8712,24.3015,0.0505,3.1779,0.0059,0.0523,0.1028
04/01/2025 08:07:00,7.4666,9.9385,12.5682,24.8550,0.0483,3.1848,0.0046,0.0510,0.1031
04/01/2025 08:08:00,7.1205,9.2907,12.0517,23.0930,0.0455,3.1813,0.0021,0.0506,0.1023
04/01/2025 08:09:00,6.8791,9.0064,11.8088,22.3721,0.0444,3.1583,0.0007,0.0504,0.1012
04/01/2025 08:10:00,7.0649,9.3317,12.1524,23.2378,0.0448,3.2360,0.0015,0.0512,0.1049
04/01/2025 08:11:00,7.9802,10.4992,13.3510,25.4849,0.0480,3.2481,0.0050,0.0514,0.1059
04/01/2025 08:12:00,7.8771,10.2885,13.1120,24.1385,0.0477,3.2527,0.0041,0.0514,0.1058
04/01/2025 08:13:00,7.2517,9.0405,11.9953,20.5300,0.0455,3.2673,0.0006,0.0513,0.1051
04/01/2025 08:14:00,6.8395,8.2846,11.3179,18.3921,0.0440,3.2737,0.0003,0.0513,0.1047
04/01/2025 08:15:00,4.0832,4.0200,7.6280,5.7379,0.0383,3.3071,0.0002,0.0496,0.1030
04/01/2025 08:16:00,4.3783,3.9280,8.5752,5.5986,0.0414,3.3012,0.0017,0.0512,0.1035
04/01/2025 08:17:00,4.1234,3.3702,7.5855,4.0513,0.0385,3.3122,0.0011,0.0520,0.1037
04/01/2025 08:18:00,4.2124,3.6103,7.9055,4.8406,0.0396,3.3094,0.0012,0.0540,0.1035
04/01/2025 08:19:00,4.2189,4.8410,8.7970,8.4877,0.0412,3.2736,0.0035,0.0527,0.1049
04/01/2025 08:20:00,5.6360,6.8693,10.5627,14.4379,0.0459,3.2572,0.0028,0.0537,0.1055
04/01/2025 08:21:00,5.7683,6.3630,10.0625,12.6518,0.0430,3.4130,0.0026,0.0512,0.1107
04/01/2025 08:22:00,4.8320,5.6344,9.2546,11.5974,0.0390,2.6017,0.0044,0.0485,0.1093
04/01/2025 08:23:00,4.9127,5.7018,8.9734,11.0982,0.0390,3.3220,0.0030,0.0470,0.1067
04/01/2025 08:24:00,4.9797,5.6970,8.0653,11.1281,0.0345,3.3268,0.0000,0.0406,0.1057
04/01/2025 08:25:00,5.3574,6.2755,8.5575,12.9107,0.0361,3.3397,0.0000,0.0431,0.1066
04/01/2025 08:26:00,5.0694,5.9052,8.2775,11.6399,0.0345,3.3556,0.0002,0.0403,0.1071
04/01/2025 08:27:00,5.7906,7.0658,9.2309,15.4036,0.0361,3.3446,0.0002,0.0444,0.1076
04/01/2025 08:28:00,6.0664,7.5261,9.7130,16.8312,0.0373,3.3386,0.0000,0.0457,0.1081
04/01/2025 08:29:00,4.7630,5.5395,8.0468,10.8841,0.0357,3.3668,0.0000,0.0433,0.1080
04/01/2025 08:30:00,4.3047,5.2684,7.7121,10.0104,0.0361,3.3690,0.0009,0.0432,0.1083
04/01/2025 08:31:00,4.8927,6.1116,7.9330,12.3494,0.0369,3.3441,0.0002,0.0439,0.1075
04/01/2025 08:32:00,4.8151,5.9385,7.8231,11.9786,0.0351,3.3342,0.0000,0.0428,0.1067
04/01/2025 08:33:00,7.2280,9.6168,11.6296,18.3957,0.0518,3.2975,0.0013,5.2025,0.1073
04/01/2025 08:34:00,9.3615,13.1814,15.1673,26.9034,0.0651,3.2429,0.0076,7.4504,0.1121
04/01/2025 08:35:00,9.0561,12.4358,14.2338,24.8134,0.0595,3.2742,0.0072,7.4919,0.1075
04/01/2025 08:36:00,8.8828,11.8349,13.6299,23.2212,0.0569,3.2671,0.0066,7.4622,0.1063
04/01/2025 08:37:00,9.7077,12.5203,13.9914,22.9772,0.0519,3.2640,0.0054,1.4401,0.1070
04/01/2025 08:38:00,12.2429,15.2447,17.2353,22.6776,0.0576,3.2120,0.0029,0.0297,0.1060
04/01/2025 08:39:00,10.1300,11.9382,14.0235,19.8984,0.0473,3.2536,0.0009,0.0294,0.1038
04/01/2025 08:40:00,10.2873,12.2242,14.3385,17.6352,0.0481,3.2598,0.0000,2.8702,0.1032
04/01/2025 08:41:00,11.0445,13.5392,15.7230,17.4434,0.0517,3.2392,0.0000,6.9861,0.1026
04/01/2025 08:42:00,9.2964,11.1923,13.2757,16.0851,0.0455,3.2613,0.0000,6.8099,0.1034
04/01/2025 08:43:00,7.7557,8.4022,11.0303,7.4996,0.0430,3.2765,0.0000,9.5060,0.1020
04/01/2025 08:44:00,6.6775,6.6927,9.7895,2.5997,0.0415,3.3066,0.0000,9.7612,0.1020
04/01/2025 08:45:00,6.2821,5.9888,9.0081,2.6862,0.0391,3.3168,0.0000,9.7540,0.1019
04/01/2025 08:46:00,5.8399,5.9618,9.4736,2.6043,0.0397,3.3047,0.0000,9.6795,0.1020
04/01/2025 08:47:00,7.0346,8.8796,11.9066,12.0433,0.0443,3.2797,0.0003,9.5787,0.1042
04/01/2025 08:48:00,7.1234,8.9944,12.0241,13.3735,0.0427,3.2789,0.0000,9.5701,0.1043
04/01/2025 08:49:00,6.6775,8.1370,11.1575,11.3234,0.0378,3.2703,0.0000,9.5232,0.1032
04/01/2025 08:50:00,6.5628,7.8843,10.6040,10.8990,0.0355,3.2787,0.0000,9.5296,0.1036
04/01/2025 08:51:00,8.8385,11.6784,15.1670,10.5106,0.0704,10.2810,0.0040,9.3266,0.1056
04/01/2025 08:52:00,7.5211,10.0727,12.9625,10.5672,0.0585,6.6834,0.0007,9.3999,0.1042
04/01/2025 08:53:00,6.9118,9.0243,11.9722,11.0920,0.0485,6.8568,0.0010,9.5115,0.1056
04/01/2025 08:54:00,7.1347,9.4411,11.8586,12.3824,0.0488,7.0691,0.0007,9.4863,0.1057
04/01/2025 08:55:00,7.9515,10.5777,13.2679,16.1852,0.0510,6.9902,0.0014,9.4555,0.1066
04/01/2025 08:56:00,8.0628,10.5422,13.0089,16.0981,0.0511,6.9833,0.0016,9.4481,0.1063
04/01/2025 08:57:00,6.5408,8.3255,10.1312,9.8426,0.0476,7.0332,0.0004,9.1317,0.1063
04/01/2025 08:58:00,5.1383,6.2187,8.5089,9.9014,0.0415,7.0621,0.0005,3.3462,0.1074
04/01/2025 08:59:00,6.1968,8.1058,10.0537,14.2628,0.0445,6.9703,0.0004,2.4945,0.1077
04/01/2025 09:00:00,7.8991,10.6380,12.0947,15.7591,0.0550,6.9441,0.0001,2.4741,0.1073
04/01/2025 09:01:00,7.4330,9.9435,11.7742,16.4387,0.0520,6.9433,0.0003,2.4717,0.1074
04/01/2025 09:02:00,9.2462,12.7811,13.7602,28.0230,0.0581,6.9157,0.0081,2.4527,0.1093
04/01/2025 09:03:00,9.0796,12.6421,13.8039,27.2346,0.0556,6.9309,0.0052,2.4599,0.1096
04/01/2025 09:04:00,8.0501,10.7717,12.2215,24.6683,0.0471,6.9385,0.0027,2.4798,0.1094
04/01/2025 09:05:00,8.3198,10.8552,11.9099,25.1807,0.0474,6.8896,0.0037,2.4762,0.1089
04/01/2025 09:06:00,7.9848,10.5116,12.1406,18.7759,0.0477,6.9200,0.0003,2.4728,0.1081
04/01/2025 09:07:00,7.2600,9.5515,10.9006,19.8055,0.0429,6.9098,0.0002,2.4802,0.1088
04/01/2025 09:08:00,6.7889,8.9340,10.8256,19.9810,0.0413,6.9447,0.0003,2.4910,0.1100
04/01/2025 09:09:00,7.2559,9.4281,11.0959,17.4077,0.0429,6.9030,0.0002,2.4820,0.1086
04/01/2025 09:10:00,5.7727,6.9175,9.3792,14.2890,0.0372,6.9593,0.0008,2.5114,0.1086
04/01/2025 09:11:00,4.6174,5.0867,7.3609,8.7036,0.0329,7.0363,0.0004,2.5411,0.1086
04/01/2025 09:12:00,3.2394,3.1131,6.1949,2.7210,0.0317,7.0691,0.0011,2.5605,0.1082
04/01/2025 09:13:00,3.6748,3.3351,6.1784,3.5719,0.0330,7.0550,0.0006,2.5580,0.1076
04/01/2025 09:14:00,4.9348,5.2870,8.0502,9.5395,0.0378,6.9949,0.0002,2.5386,0.1086
04/01/2025 09:15:00,5.8283,6.6662,9.4119,14.2796,0.0402,6.9613,0.0006,2.5200,0.1090
04/01/2025 09:16:00,6.8135,8.5055,10.8646,19.8474,0.0448,6.9358,0.0010,2.5045,0.1099
04/01/2025 09:17:00,6.7943,8.3534,10.9523,19.6087,0.0405,6.9517,0.0010,2.5112,0.1101
04/01/2025 09:18:00,6.5125,7.8442,9.8864,17.9850,0.0371,6.9694,0.0007,2.5185,0.1097
04/01/2025 09:19:00,5.0169,5.7552,8.2659,11.8893,0.0328,7.0167,0.0009,2.5392,0.1094
04/01/2025 09:20:00,5.1170,5.7522,7.8056,12.2945,0.0306,6.9840,0.0011,2.5345,0.1087
04/01/2025 09:21:00,5.2872,5.9946,8.4241,13.0960,0.0325,6.9651,0.0010,2.5227,0.1090
04/01/2025 09:22:00,5.4516,6.8392,8.9266,15.8670,0.0326,6.9544,0.0003,2.5159,0.1143
04/01/2025 09:23:00,6.4362,7.4175,9.1440,17.8862,0.0346,6.9800,0.0003,2.5141,0.1102
04/01/2025 09:24:00,6.3878,7.4759,9.4351,18.3699,0.0344,6.9453,0.0003,2.5112,0.1112
04/01/2025 09:25:00,5.9879,7.1204,8.8760,16.3545,0.0333,6.9403,0.0002,3.4330,0.1108
04/01/2025 09:26:00,7.3247,9.1170,11.0679,15.9192,0.0418,6.9217,0.0008,9.6207,0.1095
04/01/2025 09:27:00,7.5211,9.2789,11.4108,16.0391,0.0443,6.9871,0.0008,9.8644,0.1095
04/01/2025 09:28:00,10.1441,12.5388,14.7882,15.8228,0.0536,6.9245,0.0004,9.6797,0.1087
04/01/2025 09:29:00,10.0501,12.5557,15.1382,15.7275,0.0535,6.9683,0.0005,9.6762,0.1092
04/01/2025 09:30:00,11.6195,14.9074,17.1625,22.9956,0.0593,6.9281,0.0048,9.5677,0.1128
04/01/2025 09:31:00,12.3727,15.9781,17.6714,26.6371,0.0620,6.9440,0.0044,9.5310,0.1144
04/01/2025 09:32:00,10.8620,13.8314,16.1642,20.3321,0.0527,6.9731,0.0012,9.5906,0.1156
04/01/2025 09:33:00,9.8740,13.7525,15.6095,20.4760,0.0483,6.9765,0.0005,9.6376,0.1196
04/01/2025 09:34:00,7.3184,10.5397,11.9271,19.8359,0.0374,7.0447,0.0003,9.7831,0.1216
04/01/2025 09:35:00,6.7123,9.7310,11.1649,18.7617,0.0343,7.0552,0.0002,9.8234,0.1221
04/01/2025 09:36:00,6.4383,8.9317,10.8735,17.1315,0.0322,7.0839,0.0003,9.3319,0.1207
04/01/2025 09:37:00,4.8770,6.8159,8.7304,17.4374,0.0269,7.0800,0.0000,3.1092,0.1211
04/01/2025 09:38:00,4.2383,6.0741,7.9727,18.0748,0.0257,7.0733,0.0002,2.5625,0.1210
04/01/2025 09:39:00,3.0511,4.4567,6.4690,12.7837,0.0229,7.0965,0.0004,2.5745,0.1203
04/01/2025 09:40:00,12.4120,19.4696,22.0768,2.8428,0.1124,6.7931,0.0015,2.3856,26.8207
04/01/2025 09:41:00,18.6584,29.6384,33.0276,2.4490,0.1219,6.4611,0.0008,2.2798,31.4274
04/01/2025 09:42:00,20.4375,34.4525,37.2443,10.2735,0.1141,3.0479,0.0101,2.2442,31.2570
04/01/2025 09:43:00,21.0072,35.0662,37.6227,12.9473,0.1138,3.1169,0.0106,2.2390,31.3616
04/01/2025 09:44:00,19.4402,30.8382,34.0445,10.6196,0.1084,3.1520,0.0092,2.2742,31.7508
04/01/2025 09:45:00,18.1056,27.6740,30.7771,10.0979,0.1008,3.1830,0.0061,2.3068,32.1019
04/01/2025 09:46:00,16.6416,25.4574,27.3042,10.1188,0.1020,3.2126,0.0066,2.3366,32.3699
04/01/2025 09:47:00,17.0075,25.1604,27.2732,9.9783,0.1023,3.2076,0.0039,2.3348,32.4388
04/01/2025 09:48:00,17.3748,25.0357,27.5267,10.0595,0.1060,3.3659,0.0024,2.3439,32.5337
04/01/2025 09:49:00,18.9891,29.2330,31.4719,10.0592,0.1164,6.8613,0.0054,2.3073,32.4423
04/01/2025 09:50:00,19.9780,30.4980,32.2301,14.0452,0.1213,6.8341,0.0072,5.3145,32.3567
04/01/2025 09:51:00,21.8546,33.7118,34.9800,20.9544,0.1342,6.8023,0.0086,8.9311,32.2144
04/01/2025 09:52:00,21.6154,33.3255,34.3749,22.4064,0.1339,6.7660,0.0089,8.8883,32.1649
04/01/2025 09:53:00,21.7442,33.5405,34.2471,23.3042,0.1319,6.6624,0.0091,8.6514,31.8235
04/01/2025 09:54:00,21.0625,32.7017,33.1831,21.1932,0.1264,6.6398,0.0085,8.6578,31.9032
04/01/2025 09:55:00,21.7897,33.5481,34.2036,20.7736,0.1330,6.6292,0.0086,8.6073,31.8626
04/01/2025 09:56:00,21.2598,33.1027,33.7810,20.9190,0.1330,6.6276,0.0087,8.5976,31.8714
04/01/2025 09:57:00,21.7572,33.4038,34.4832,20.8087,0.1333,6.6387,0.0085,8.5952,31.9176
04/01/2025 09:58:00,20.3567,30.8323,32.3310,19.9364,0.1269,6.6717,0.0082,8.6930,32.1758
04/01/2025 09:59:00,20.0303,30.8332,32.3463,17.8115,0.1310,6.6563,0.0079,8.6626,32.1821
04/01/2025 10:00:00,19.5147,30.6682,31.8212,18.7937,0.1355,6.6122,0.0084,8.6822,32.2380
04/01/2025 10:01:00,18.6411,30.7965,29.5227,16.4429,0.1296,6.6364,0.0083,8.7237,32.3843
04/01/2025 10:02:00,18.6912,31.5181,30.0388,16.0198,0.1333,6.6572,0.0082,8.7408,32.4472
04/01/2025 10:03:00,18.6238,30.5386,29.8497,15.7280,0.1294,6.6605,0.0079,8.7383,32.4657
04/01/2025 10:04:00,19.0823,30.4462,31.5097,18.5351,0.1357,6.6659,0.0078,8.6883,32.4016
04/01/2025 10:05:00,19.1800,30.3799,31.7672,18.8588,0.1353,6.6813,0.0079,8.6683,32.3967
04/01/2025 10:06:00,18.4733,29.0527,30.5451,15.9335,0.1296,6.7610,0.0069,8.7115,32.4997
04/01/2025 10:07:00,19.3157,28.5399,30.4083,14.7708,0.1329,6.7305,0.0054,8.7072,32.5478
04/01/2025 10:08:00,18.2058,26.0299,28.3271,10.1038,0.1263,6.7605,0.0009,8.7812,32.7034
04/01/2025 10:09:00,18.1257,26.0249,28.1737,10.8709,0.1258,6.7379,0.0011,8.8205,32.7297
04/01/2025 10:10:00,18.3457,26.9940,29.0900,13.4715,0.1314,6.7295,0.0029,8.7954,32.6896
04/01/2025 10:11:00,17.6789,26.0347,27.8837,10.8749,0.1230,6.7523,0.0002,8.8286,32.7823
04/01/2025 10:12:00,18.0228,26.4229,29.1668,11.4482,0.1223,6.7321,0.0005,8.7995,32.7410
04/01/2025 10:13:00,18.9288,27.1903,31.5607,9.4402,0.1215,6.7079,0.0008,8.7299,32.6090
04/01/2025 10:14:00,17.9432,26.2099,28.9892,11.6881,0.1260,6.7661,0.0012,8.8289,32.7860
04/01/2025 10:15:00,18.4808,26.7457,29.5065,12.8860,0.1282,6.7463,0.0018,8.8186,32.7946
04/01/2025 10:16:00,18.4790,26.4048,29.3383,10.4671,0.1271,6.7166,0.0002,8.8387,32.8162
04/01/2025 10:17:00,18.1205,25.8873,28.8579,10.7802,0.1206,6.7140,0.0001,8.8145,32.8427
04/01/2025 10:18:00,19.6353,28.8946,31.7465,14.6942,0.1244,6.6744,0.0043,8.6953,32.7012
04/01/2025 10:19:00,20.7165,31.0459,33.3860,16.8866,0.1249,6.6743,0.0067,8.6177,32.5841
04/01/2025 10:20:00,22.1320,34.4420,36.0840,24.2619,0.1337,6.6447,0.0098,7.5636,32.4084
04/01/2025 10:21:00,20.6386,32.4814,33.4418,23.5698,0.1209,6.6576,0.0091,4.0361,32.5906
04/01/2025 10:22:00,20.2596,31.2136,31.9515,21.8736,0.1150,6.5994,0.0093,0.0477,32.7096
04/01/2025 10:23:00,18.9949,29.6042,30.5029,20.4234,0.1089,6.4722,0.0088,0.0402,31.9466
04/01/2025 10:24:00,21.2797,32.6227,33.9866,19.9863,0.1193,6.5009,0.0089,0.0408,32.0496
04/01/2025 10:25:00,20.0917,30.9640,32.6459,15.5302,0.1186,6.5342,0.0078,0.0439,32.1648
04/01/2025 10:26:00,17.9917,25.7862,27.6346,15.7423,0.0798,6.6108,0.0066,0.0436,23.5007
04/01/2025 10:27:00,19.8103,29.8428,31.6735,17.5209,0.1136,6.5888,0.0092,0.0452,30.2075
04/01/2025 10:28:00,20.5876,31.6568,34.0059,18.7799,0.1298,6.5503,0.0104,0.0488,32.2347
04/01/2025 10:29:00,19.8505,30.4696,33.0763,16.4115,0.1248,6.5431,0.0096,0.0495,32.2677
04/01/2025 10:30:00,17.7322,26.5675,28.7814,15.8991,0.0962,6.6282,0.0075,0.0456,25.1320
04/01/2025 10:31:00,16.5875,24.8713,26.9976,18.1089,0.0974,6.5827,0.0076,0.0426,25.9433
04/01/2025 10:32:00,18.3308,28.4170,30.5016,15.5424,0.1170,6.5189,0.0077,0.0409,32.3639
04/01/2025 10:33:00,17.9758,28.0172,30.0260,15.6559,0.1168,6.5224,0.0082,0.0409,32.2548
04/01/2025 10:34:00,17.5562,26.1701,27.8764,21.7746,0.0871,6.5797,0.0084,0.0452,24.5106
04/01/2025 10:35:00,18.8471,25.8469,28.4846,23.7718,0.0928,6.5384,0.0090,0.0545,23.9099
04/01/2025 10:36:00,20.4175,30.3195,33.2628,20.4817,0.1282,6.4960,0.0090,0.0492,32.1277
04/01/2025 10:37:00,19.5238,28.3755,31.2654,19.7748,0.1147,6.4999,0.0085,0.0474,32.2134
04/01/2025 10:38:00,14.6986,18.8403,21.9397,17.7333,0.0547,6.6340,0.0039,0.0459,17.3129
04/01/2025 10:39:00,16.2374,22.8342,26.0827,14.7494,0.0965,6.5744,0.0049,0.0408,26.8028
04/01/2025 10:40:00,19.7219,29.4437,32.4366,16.9656,0.1399,6.4894,0.0092,0.0457,31.1806
04/01/2025 10:41:00,17.3965,23.9726,26.6447,16.7893,0.0851,6.5539,0.0043,0.0484,19.0038
04/01/2025 10:42:00,15.0708,19.7398,22.8928,10.2440,0.0632,6.6062,0.0004,0.0446,15.9865
04/01/2025 10:43:00,15.0100,19.6538,22.6198,9.6381,0.0738,6.6216,0.0008,0.0418,21.2791
04/01/2025 10:44:00,16.3384,22.6442,25.8463,9.3113,0.1037,6.5960,0.0021,0.0414,27.5675
04/01/2025 10:45:00,13.7365,17.1290,19.9857,13.1728,0.0554,6.6963,0.0001,0.0487,15.4479
04/01/2025 10:46:00,13.8998,17.1497,19.9687,12.1949,0.0563,6.6919,0.0002,0.1435,16.4703
04/01/2025 10:47:00,17.7771,23.1654,25.4565,10.0260,0.0785,6.6074,0.0012,7.5325,19.9146
04/01/2025 10:48:00,19.1078,26.2061,28.5993,9.6426,0.1023,6.6603,0.0009,9.0322,28.3661
04/01/2025 10:49:00,18.5319,24.0565,25.9255,15.6070,0.0718,6.7354,0.0019,9.0987,15.4957
04/01/2025 10:50:00,18.4707,24.1253,25.8634,18.7583,0.0700,6.7087,0.0014,9.0837,15.4857
04/01/2025 10:51:00,19.9671,26.0983,28.2981,21.3796,0.0860,6.6781,0.0070,8.9376,20.3908
04/01/2025 10:52:00,20.1558,26.4499,28.4216,16.5926,0.0943,6.6720,0.0038,8.8904,25.4365
04/01/2025 10:53:00,18.4573,22.1648,24.1366,16.1927,0.0586,6.6641,0.0055,9.0787,16.1520
04/01/2025 10:54:00,18.3997,21.4318,23.9613,15.8383,0.0565,6.7367,0.0067,9.0531,15.1521
04/01/2025 10:55:00,19.5858,24.6078,27.0025,17.9215,0.0641,6.6537,0.0059,8.9450,17.7389
04/01/2025 10:56:00,21.1856,27.9714,30.1363,19.9658,0.0871,6.6534,0.0081,8.7803,23.3555
04/01/2025 10:57:00,22.7582,31.9439,34.2785,17.2153,0.1090,6.6224,0.0065,8.5925,25.3519
04/01/2025 10:58:00,24.6733,35.5335,37.9652,15.2181,0.1377,6.5562,0.0067,8.4034,30.7515
04/01/2025 10:59:00,23.8542,34.6314,37.1988,16.4379,0.1339,6.5430,0.0056,8.4234,30.8816
04/01/2025 11:00:00,23.5828,34.3399,36.6251,16.2286,0.1323,6.5429,0.0057,8.4830,31.3419
04/01/2025 11:01:00,23.8731,35.2518,37.5368,19.8012,0.1400,6.5698,0.0106,8.3312,31.4581
04/01/2025 11:02:00,24.0691,35.8408,38.1053,20.4742,0.1423,6.5295,0.0089,5.1252,31.4700
04/01/2025 11:03:00,23.8818,35.6323,37.5124,23.0615,0.1459,6.4647,0.0096,2.1896,31.4966
04/01/2025 11:04:00,24.1474,34.8373,36.7795,24.1797,0.1389,6.4920,0.0120,2.1879,31.5636
04/01/2025 11:05:00,22.6635,32.1240,34.4626,19.9763,0.1328,6.5113,0.0096,2.2152,31.8274
04/01/2025 11:06:00,22.8230,32.5390,35.1426,19.4668,0.1333,6.4848,0.0093,2.2087,31.8302
04/01/2025 11:07:00,22.7289,32.7553,35.3755,19.3098,0.1349,6.4891,0.0099,2.2076,31.8784
04/01/2025 11:08:00,21.5526,30.5071,33.3154,14.9500,0.1275,6.5249,0.0062,2.2336,32.1157
04/01/2025 11:09:00,21.3161,29.9039,32.9947,14.2063,0.1222,6.5329,0.0045,2.2382,32.1943
04/01/2025 11:10:00,21.5273,30.1894,33.1634,14.5820,0.1220,6.5083,0.0064,2.2345,32.2130
04/01/2025 11:11:00,21.2242,29.5919,33.0261,11.4198,0.1244,6.5182,0.0024,2.2390,32.3064
04/01/2025 11:12:00,20.0189,26.7121,30.0931,12.0366,0.0991,6.5529,0.0021,2.2728,24.4539
04/01/2025 11:13:00,20.3878,27.0136,30.6529,9.6035,0.1043,6.5492,0.0009,2.2697,27.8688
04/01/2025 11:14:00,20.7974,28.8268,32.1199,9.0629,0.1207,6.5962,0.0007,2.2486,32.3746
04/01/2025 11:15:00,19.8665,27.6244,30.8865,9.1505,0.1224,6.6958,0.0002,2.2664,32.5075
04/01/2025 11:16:00,18.5281,24.1312,27.2017,11.0222,0.0896,6.7284,0.0019,2.3075,24.2741
04/01/2025 11:17:00,20.1371,27.1012,30.5334,12.1428,0.1079,6.6223,0.0035,2.2575,26.3422
04/01/2025 11:18:00,21.5326,30.7201,34.0577,11.9463,0.1340,6.5678,0.0039,2.2186,32.1989
04/01/2025 11:19:00,21.0037,29.7793,32.5563,11.0987,0.1273,6.5692,0.0019,2.2280,31.3263
04/01/2025 11:20:00,19.9530,26.8592,28.9178,11.3128,0.0935,5.5694,0.0006,2.2665,23.6762
04/01/2025 11:21:00,20.1968,27.4491,29.5177,15.0806,0.0889,1.2554,0.0032,2.2610,25.6158
04/01/2025 11:22:00,22.6019,31.9552,34.0624,18.5458,0.1271,2.9266,0.0089,2.2124,31.0831
04/01/2025 11:23:00,18.2646,23.7891,25.1498,18.9073,0.0504,3.1875,0.0028,2.3145,15.9774
04/01/2025 11:24:00,18.1694,23.9168,25.0980,18.5561,0.0487,3.1806,0.0030,2.3097,16.0250
04/01/2025 11:25:00,21.3081,30.4638,31.7435,15.7615,0.1049,3.1058,0.0080,2.2293,27.6677
04/01/2025 11:26:00,18.1443,24.5315,25.1120,18.6124,0.0577,3.1678,0.0047,2.2992,20.9728
04/01/2025 11:27:00,18.6287,24.9458,25.5424,24.6996,0.0397,3.1660,0.0069,2.3070,15.1450
04/01/2025 11:28:00,19.8621,26.4889,27.0025,24.7856,0.0506,3.1475,0.0077,2.2889,16.0074
04/01/2025 11:29:00,20.8040,28.8716,29.7627,21.9796,0.0846,5.0479,0.0089,2.2520,28.5255
04/01/2025 11:30:00,19.2718,25.9580,26.8579,21.6746,0.0661,6.6919,0.0072,2.2886,20.0361
04/01/2025 11:31:00,18.6167,24.3904,25.2397,21.9215,0.0547,6.7886,0.0065,2.3139,15.7276
04/01/2025 11:32:00,20.3673,27.3272,28.3664,21.8409,0.0659,6.7702,0.0077,2.2893,18.7246
04/01/2025 11:33:00,22.3097,31.2765,32.5959,22.2644,0.1032,6.6891,0.0093,2.2386,28.7239
04/01/2025 11:34:00,18.0750,23.5361,25.0697,16.9454,0.0537,6.7823,0.0038,2.3132,15.0948
04/01/2025 11:35:00,18.5862,23.3103,24.8416,15.3343,0.0532,6.7886,0.0008,2.3110,15.9848
04/01/2025 11:36:00,20.0204,24.6370,26.2764,14.9407,0.0618,6.7543,0.0006,3.7569,18.5428
04/01/2025 11:37:00,22.6145,28.9990,30.8896,15.4922,0.0900,6.7038,0.0020,8.8183,24.8222
04/01/2025 11:38:00,21.1073,25.8517,27.5520,16.0197,0.0590,6.7857,0.0027,9.1128,13.6854
04/01/2025 11:39:00,22.7852,30.2466,32.5024,14.3757,0.1058,6.7405,0.0048,8.8895,25.3263
04/01/2025 11:40:00,24.4838,33.4836,35.6421,14.0325,0.1321,6.6974,0.0059,8.7037,31.0545
04/01/2025 11:41:00,24.6165,34.4452,36.4069,14.7726,0.1308,6.5900,0.0063,8.6886,31.1114
04/01/2025 11:42:00,22.8101,32.6391,34.5135,12.6848,0.1335,6.6727,0.0048,8.7365,31.5647
04/01/2025 11:43:00,22.3403,31.8716,33.2382,10.1113,0.1229,6.7086,0.0002,8.7223,31.7809
04/01/2025 11:44:00,22.0221,31.8537,32.5119,9.2122,0.1193,6.7345,0.0004,8.7463,31.9026
04/01/2025 11:45:00,22.7637,32.3714,33.3474,8.9654,0.1220,6.7383,0.0000,8.7396,31.9724
04/01/2025 11:46:00,23.5299,33.3179,34.4494,8.9411,0.1295,6.6673,0.0005,8.6682,31.9319
04/01/2025 11:47:00,24.4063,34.3428,35.2722,9.4279,0.1306,6.6954,0.0011,8.6279,31.9080
04/01/2025 11:48:00,24.7067,35.3831,36.0218,11.5741,0.1328,6.6889,0.0048,8.5528,31.8140
04/01/2025 11:49:00,24.0374,34.1963,35.0388,9.9875,0.1323,6.7252,0.0030,8.5868,31.9469
04/01/2025 11:50:00,24.5868,35.1835,35.9676,13.5880,0.1377,6.7410,0.0067,8.5532,31.8993
04/01/2025 11:51:00,24.8468,35.8692,36.6672,16.0206,0.1392,6.7317,0.0079,8.5565,31.9269
04/01/2025 11:52:00,24.7191,35.4504,35.8366,20.2605,0.1423,6.7302,0.0085,8.5416,31.9649
04/01/2025 11:53:00,23.8167,34.0509,34.3518,20.3264,0.1363,6.7510,0.0085,8.5843,32.1024
04/01/2025 11:54:00,21.9202,31.5206,31.7111,17.0366,0.1241,6.7496,0.0074,8.6962,32.3246
04/01/2025 11:55:00,23.0082,32.7754,32.6481,22.4071,0.1308,6.6902,0.0087,8.6447,32.2628
04/01/2025 11:56:00,23.9074,32.8241,30.9252,23.9674,0.1261,6.7025,0.0088,8.6622,32.3549
04/01/2025 11:57:00,23.8060,32.6378,30.7377,21.4162,0.1202,6.7011,0.0082,8.6816,32.4077
04/01/2025 11:58:00,22.7444,31.0951,29.5704,18.7339,0.1151,6.7283,0.0067,8.7473,32.5604
04/01/2025 11:59:00,21.5825,29.1489,27.2995,15.3244,0.1124,6.7968,0.0034,8.7818,32.6602
04/01/2025 12:00:00,21.6110,29.1251,27.0761,15.4128,0.1107,6.7765,0.0041,8.6450,32.7466
04/01/2025 12:01:00,21.4014,29.1684,26.8225,18.5373,0.1135,6.7230,0.0069,5.0157,32.7944
04/01/2025 12:02:00,21.0344,28.6214,26.6575,19.4921,0.1136,6.6836,0.0081,2.2905,32.8200
04/01/2025 12:03:00,19.2293,25.8328,24.4392,15.3180,0.1080,6.7296,0.0066,2.3115,32.9471
04/01/2025 12:04:00,15.8977,21.1774,19.6725,14.8899,0.1084,6.7689,0.0064,2.3581,33.2613
04/01/2025 12:05:00,15.9479,21.0066,19.3678,14.8020,0.1071,6.7625,0.0059,2.3593,33.2806
04/01/2025 12:06:00,15.6389,21.1030,19.5587,14.9315,0.1064,6.7377,0.0059,2.3478,33.2480
04/01/2025 12:07:00,15.6816,21.3387,19.4180,15.5620,0.1056,6.7686,0.0061,2.3524,33.2933
04/01/2025 12:08:00,15.8602,21.2662,19.5719,15.8382,0.1071,6.7557,0.0061,2.3460,33.2508
04/01/2025 12:09:00,14.5320,18.6023,17.0841,16.6865,0.0878,6.7769,0.0054,2.3824,23.9644
04/01/2025 12:10:00,9.5353,9.9328,8.2134,18.7918,0.0267,6.9720,0.0013,2.4950,0.1047
04/01/2025 12:11:00,10.4739,11.0201,9.8527,16.6252,0.0288,6.9380,0.0016,2.4854,0.1080
04/01/2025 12:12:00,10.9428,11.7948,10.6789,17.2390,0.0301,6.9548,0.0016,2.4774,0.1093
04/01/2025 12:13:00,10.4487,11.2604,9.8709,16.8027,0.0280,6.9873,0.0017,2.4917,0.1103
04/01/2025 12:14:00,10.0596,10.6572,9.4604,15.8815,0.0280,6.9925,0.0014,2.4983,0.1104
04/01/2025 12:15:00,10.4124,11.1710,9.7173,16.6553,0.0285,7.0048,0.0012,2.4959,0.1107
04/01/2025 12:16:00,11.2539,12.2361,10.8964,20.6214,0.0300,6.9752,0.0015,2.4795,0.1111
04/01/2025 12:17:00,12.0336,13.4351,12.2877,22.4834,0.0326,6.9594,0.0019,2.4634,0.1119
04/01/2025 12:18:00,11.4615,12.6088,11.0155,22.7021,0.0306,6.9648,0.0011,2.4765,0.1126
04/01/2025 12:19:00,8.5581,9.0733,7.0462,18.5808,0.0248,7.0329,0.0003,2.5143,0.1120
04/01/2025 12:20:00,8.1640,8.5359,6.2418,15.4645,0.0242,7.0023,0.0000,2.5160,0.1105
04/01/2025 12:21:00,9.6312,11.5346,6.8841,16.9007,0.0286,6.9398,0.0000,4.0254,0.1136
04/01/2025 12:22:00,12.1013,14.5828,10.0836,21.2113,0.0380,6.8883,0.0011,9.5403,0.1141
04/01/2025 12:23:00,12.3019,14.6904,11.5072,25.6065,0.0365,6.9636,0.0032,9.7128,0.1141
04/01/2025 12:24:00,11.6421,13.0750,10.7554,23.5820,0.0309,6.9928,0.0030,9.7434,0.1125
04/01/2025 12:25:00,11.7086,12.8751,10.4679,22.8968,0.0312,6.9984,0.0039,9.7459,0.1117
04/01/2025 12:26:00,11.8246,12.8431,10.8293,22.7911,0.0312,6.9823,0.0038,9.6991,0.1112
04/01/2025 12:27:00,10.9711,11.8375,9.8584,19.3514,0.0296,7.0257,0.0031,9.7222,0.1109
04/01/2025 12:28:00,10.6346,11.5520,9.4667,18.9900,0.0292,7.0117,0.0025,9.7673,0.1104
04/01/2025 12:29:00,10.4780,11.7590,8.7754,16.6754,0.0301,7.0258,0.0011,9.7957,0.1116
04/01/2025 12:30:00,10.2481,10.9542,9.0205,15.7859,0.0298,7.0603,0.0025,9.8087,0.1113
04/01/2025 12:31:00,10.5362,10.2879,8.9015,15.7889,0.0295,7.0573,0.0051,9.7944,0.1043
04/01/2025 12:32:00,8.9229,8.0145,6.7306,8.9330,0.0262,7.1005,0.0044,9.9234,0.1015
04/01/2025 12:33:00,8.5583,8.1769,6.8587,8.3422,0.0255,7.1066,0.0024,9.8726,0.1037
04/01/2025 12:34:00,7.7711,7.9296,6.3954,8.4431,0.0232,7.1138,0.0013,9.8968,0.1040
04/01/2025 12:35:00,7.3372,7.8729,6.4269,8.4080,0.0225,7.1112,0.0009,9.9217,0.1090
04/01/2025 12:36:00,9.0148,10.4836,8.8883,16.1176,0.0275,7.0926,0.0012,9.7897,0.1131
04/01/2025 12:37:00,9.6528,11.1765,9.5775,18.6084,0.0280,7.0793,0.0010,9.7710,0.1137
04/01/2025 12:38:00,9.7254,11.0636,9.3428,18.1573,0.0283,7.0503,0.0022,9.7635,0.1132
04/01/2025 12:39:00,9.5539,10.5666,8.7729,16.1396,0.0284,7.0764,0.0018,9.8030,0.1121
04/01/2025 12:40:00,9.2017,10.5857,8.8918,16.0385,0.0281,7.0944,0.0020,9.8412,0.1142
04/01/2025 12:41:00,9.2882,10.7754,9.0531,16.0724,0.0275,7.0814,0.0013,9.7999,0.1138
04/01/2025 12:42:00,9.4610,10.2580,8.6519,15.9578,0.0284,7.0818,0.0032,9.8183,0.1118
04/01/2025 12:43:00,9.5046,10.1981,8.5404,15.9664,0.0274,7.0526,0.0027,9.7944,0.1115
04/01/2025 12:44:00,9.8717,11.5363,9.6027,19.7479,0.0280,7.0252,0.0008,9.7184,0.1154
04/01/2025 12:45:00,10.3731,12.4820,9.9711,21.9851,0.0284,7.0500,0.0015,9.7190,0.1164
04/01/2025 12:46:00,8.5842,10.3394,7.8495,15.6725,0.0248,7.0447,0.0003,9.7714,0.1142
04/01/2025 12:47:00,8.4007,9.9374,7.6329,15.1216,0.0241,6.9283,0.0002,9.4564,0.1105
04/01/2025 12:48:00,8.2617,9.8193,7.5055,15.0810,0.0233,6.9519,0.0010,9.4653,0.1105
04/01/2025 12:49:00,9.6523,11.6230,9.1641,20.0040,0.0283,6.9165,0.0007,9.3876,0.1109
04/01/2025 12:50:00,11.1319,13.5853,11.0400,25.3374,0.0329,6.8923,0.0011,9.3242,0.1117
04/01/2025 12:51:00,10.6233,12.4458,10.0913,22.8355,0.0290,6.9063,0.0017,9.3847,0.1120
04/01/2025 12:52:00,9.6000,11.2284,8.8509,18.5836,0.0260,6.9503,0.0010,9.4913,0.1120
04/01/2025 12:53:00,9.0473,10.6103,8.3636,16.8083,0.0258,6.9683,0.0007,9.5413,0.1125
04/01/2025 12:54:00,8.9821,10.3974,8.1439,16.6424,0.0257,6.9693,0.0004,9.5032,0.1119
04/01/2025 12:55:00,9.2753,10.8974,8.5857,17.9402,0.0258,6.9805,0.0004,9.5280,0.1129
04/01/2025 12:56:00,9.0476,10.4203,8.3694,16.8080,0.0256,6.9760,0.0012,9.5719,0.1124
04/01/2025 12:57:00,8.9429,10.0098,8.3606,15.5331,0.0259,7.0248,0.0013,9.6046,0.1115
04/01/2025 12:58:00,8.9287,10.0671,8.4853,15.5125,0.0254,6.9737,0.0010,9.6058,0.1114
04/01/2025 12:59:00,7.2257,8.1496,6.5699,9.4363,0.0217,7.0277,0.0001,9.7040,0.1104
04/01/2025 13:00:00,7.0048,7.7123,6.1834,8.3177,0.0215,7.0396,0.0009,9.7090,0.1083
04/01/2025 13:01:00,7.9287,7.7237,6.2758,8.2396,0.0242,6.9810,0.0017,9.6630,0.1006
04/01/2025 13:02:00,7.9757,7.7479,6.5072,8.2921,0.0237,7.0140,0.0015,9.6510,0.1007
04/01/2025 13:03:00,9.3679,9.5921,7.9206,12.8259,0.0276,6.9843,0.0022,9.5844,0.1028
04/01/2025 13:04:00,10.7532,11.5968,9.9210,18.6775,0.0313,6.9524,0.0022,9.5213,0.1074
04/01/2025 13:05:00,10.0769,10.6135,8.8456,16.2584,0.0281,6.9920,0.0024,9.5387,0.1086
04/01/2025 13:06:00,9.7364,10.2944,8.5014,15.6581,0.0284,6.9665,0.0024,9.5722,0.1098
04/01/2025 13:07:00,10.1877,10.7777,9.0701,17.0627,0.0291,6.9673,0.0026,9.5581,0.1099
04/01/2025 13:08:00,9.3954,10.3838,8.2749,15.7036,0.0276,6.9742,0.0022,9.5676,0.1100
04/01/2025 13:09:00,9.4943,10.4896,8.3847,18.1485,0.0277,6.9691,0.0023,9.5819,0.1111
04/01/2025 13:10:00,10.1891,11.3797,9.2589,20.9576,0.0293,7.0065,0.0033,9.5805,0.1116
04/01/2025 13:11:00,10.3664,11.8217,9.2873,22.2549,0.0293,7.0136,0.0022,9.5848,0.1131
04/01/2025 13:12:00,10.4285,11.8726,9.1905,22.4189,0.0288,6.9928,0.0020,9.5697,0.1133
04/01/2025 13:13:00,8.7386,9.8801,7.2359,16.3588,0.0253,7.0182,0.0006,9.6696,0.1116
04/01/2025 13:14:00,9.2543,10.2168,8.3257,15.3467,0.0259,6.8520,0.0004,9.6366,0.1107
04/01/2025 13:15:00,10.3214,12.6151,10.6567,15.3900,0.0289,6.9431,0.0002,9.5436,0.1129
04/01/2025 13:16:00,11.1718,13.9687,12.1390,19.6163,0.0335,6.9559,0.0009,9.4773,0.1140
04/01/2025 13:17:00,11.8185,14.9291,13.0247,22.7822,0.0359,6.9403,0.0009,9.4233,0.1144
04/01/2025 13:18:00,10.5645,13.1384,11.3044,17.6560,0.0302,6.9535,0.0006,9.4820,0.1140
04/01/2025 13:19:00,10.8541,13.3075,11.3939,18.6177,0.0297,6.9867,0.0007,9.4956,0.1148
04/01/2025 13:20:00,10.3768,12.7903,10.9307,16.8210,0.0295,7.0177,0.0007,9.5465,0.1146
04/01/2025 13:21:00,10.2527,12.6961,10.8543,16.8304,0.0295,6.9827,0.0004,9.4934,0.1144
04/01/2025 13:22:00,10.3793,12.5751,11.0258,16.5776,0.0304,6.9888,0.0008,9.4752,0.1140
04/01/2025 13:23:00,10.1062,12.2437,10.7188,16.3296,0.0289,6.9666,0.0004,8.8676,0.1139
04/01/2025 13:24:00,8.7523,10.3966,9.0793,15.6405,0.0255,7.0095,0.0002,2.9347,0.1133
04/01/2025 13:25:00,8.0873,9.4053,7.7786,15.7480,0.0216,7.0108,0.0003,2.5108,0.1134
04/01/2025 13:26:00,4.9817,5.7703,4.2963,9.8239,0.0129,7.0341,0.0002,2.5469,0.1125
04/01/2025 13:27:00,4.6328,5.2832,4.2045,8.4725,0.0112,7.0464,0.0000,2.5490,0.1122
04/01/2025 13:28:00,4.6614,5.3180,3.9919,8.5211,0.0114,7.0417,0.0002,2.5450,0.1118
04/01/2025 13:29:00,4.5483,5.3248,4.1222,8.4893,0.0121,7.0592,0.0000,2.5452,0.1122
04/01/2025 13:30:00,6.2556,7.3334,5.5162,14.7431,0.0182,7.0184,0.0003,2.5227,0.1130
04/01/2025 13:31:00,7.4469,8.7921,6.6407,18.9628,0.0216,6.9742,0.0002,2.5169,0.1138
04/01/2025 13:32:00,5.8206,6.7240,4.7084,12.8484,0.0155,7.0287,0.0000,2.5368,0.1135
04/01/2025 13:33:00,5.8049,6.7609,4.7684,12.7098,0.0149,7.0210,0.0001,2.5409,0.1141
04/01/2025 13:34:00,6.7339,7.5249,5.6705,17.6097,0.0166,4.9122,0.0001,2.5247,0.1135
04/01/2025 13:35:00,6.3893,5.7784,5.3567,16.4293,0.0225,0.5690,0.0000,2.5445,0.1104
04/01/2025 13:36:00,6.9546,6.3801,5.3121,18.0506,0.0245,0.3772,0.0000,2.5407,0.1106
04/01/2025 13:37:00,6.2214,5.6646,5.7038,16.3947,0.0247,0.3793,0.0000,2.5442,0.1109
04/01/2025 13:38:00,6.3551,5.9970,5.4293,17.1321,0.0244,0.3792,0.0000,2.5374,0.1116
04/01/2025 13:39:00,6.5420,6.4010,5.3508,17.7691,0.0248,0.3792,0.0000,2.5351,0.1125
04/01/2025 13:40:00,4.4387,4.3864,6.2855,11.0401,0.0182,0.3834,0.0000,2.5592,0.1112
04/01/2025 13:41:00,4.3593,4.7618,6.9088,8.3269,0.0166,0.3855,0.0000,2.5718,0.1108
04/01/2025 13:42:00,4.5820,5.5971,7.6657,4.6151,0.0139,0.3864,0.0000,2.5837,0.1101
04/01/2025 13:43:00,5.2969,5.5880,5.5686,12.8352,0.0177,0.3831,0.0000,2.5513,0.1116
04/01/2025 13:44:00,5.9629,5.9573,4.9791,16.8862,0.0187,0.3806,0.0000,2.5373,0.1116
04/01/2025 13:45:00,4.9729,4.5833,6.5249,12.7059,0.0225,0.3817,0.0000,2.5517,0.1109
04/01/2025 13:46:00,6.0691,5.6450,5.7188,14.1921,0.0200,2.5781,0.0000,2.5359,0.1112
04/01/2025 13:47:00,5.6468,5.2029,6.4276,12.0674,0.0195,3.4699,0.0000,2.5425,0.1115
04/01/2025 13:48:00,7.5944,7.8569,7.5932,11.8738,0.0219,3.4249,0.0000,5.5428,0.1086
04/01/2025 13:49:00,9.9550,11.2951,9.0884,11.6354,0.0255,3.3682,0.0000,9.7261,0.1062
04/01/2025 13:50:00,9.1958,9.4606,7.6561,16.6830,0.0241,3.3858,0.0001,9.8339,0.1099
04/01/2025 13:51:00,8.7413,8.6189,6.7009,15.7984,0.0247,3.3930,0.0000,9.8530,0.1099
04/01/2025 13:52:00,8.5489,8.4208,6.5028,15.1510,0.0244,3.3875,0.0000,9.8445,0.1095
04/01/2025 13:53:00,6.6894,6.3497,4.9956,8.4474,0.0192,3.8138,0.0005,9.9282,0.1089
04/01/2025 13:54:00,5.3727,5.6161,4.8948,8.3708,0.0201,1.6328,0.0000,9.9504,0.1113
04/01/2025 13:55:00,4.6853,5.1591,5.1457,8.5276,0.0242,0.3951,0.0000,9.9737,0.1125
04/01/2025 13:56:00,5.0860,5.6614,5.2238,9.2931,0.0244,0.3885,0.0000,9.7867,0.1108
04/01/2025 13:57:00,7.9948,9.2968,7.6561,19.4974,0.0231,0.3888,0.0000,9.7591,0.1132
04/01/2025 13:58:00,7.9560,8.8499,6.7555,19.0748,0.0275,0.3885,0.0000,9.7800,0.1140
04/01/2025 13:59:00,8.2366,9.2877,7.1688,21.2564,0.0299,0.3893,0.0000,9.7540,0.1154
04/01/2025 14:00:00,8.3142,9.5510,7.4994,21.5421,0.0296,0.3891,0.0000,9.6978,0.1150
04/01/2025 14:01:00,9.2009,10.9222,8.8347,21.4601,0.0240,0.3878,0.0000,8.6646,0.1133
04/01/2025 14:02:00,6.9886,8.0959,6.3773,21.4940,0.0252,0.3921,0.0000,2.5228,0.1149
04/01/2025 14:03:00,6.9346,7.8871,5.8026,22.9574,0.0280,0.3922,0.0013,2.5184,0.1156
04/01/2025 14:04:00,6.8372,7.6578,5.7179,22.0618,0.0273,0.3922,0.0005,2.5214,0.1155
04/01/2025 14:05:00,6.5825,7.3270,5.7474,22.1686,0.0284,0.3920,0.0002,2.5232,0.1165
04/01/2025 14:06:00,6.0605,7.5203,5.2062,16.8702,0.0167,0.3938,0.0001,2.5192,0.1134
04/01/2025 14:07:00,5.2413,5.1840,3.3318,9.8712,0.0108,0.3951,0.0002,2.5375,0.1074
04/01/2025 14:08:00,7.9002,8.3520,6.2560,11.6961,0.0259,7.8475,0.0011,2.5067,0.1022
04/01/2025 14:09:00,9.0169,9.7621,7.9985,14.9126,0.0305,7.8828,0.0019,2.4907,0.1047
04/01/2025 14:10:00,9.8019,11.1703,9.4569,20.0858,0.0353,7.6239,0.0015,2.4720,0.1048
04/01/2025 14:11:00,9.7978,11.3922,9.4497,17.5120,0.0428,7.5390,0.0063,7.5530,0.1100
04/01/2025 14:12:00,9.6289,11.2257,9.2638,16.9014,0.0413,7.4903,0.0066,7.5735,0.1095
04/01/2025 14:13:00,9.5448,11.1372,9.5240,16.6905,0.0415,7.4901,0.0061,7.5461,0.1081
04/01/2025 14:14:00,9.6124,11.2228,9.0907,16.8527,0.0411,7.6385,0.0062,7.5409,0.1093
04/01/2025 14:15:00,8.1789,9.7900,9.8444,17.1195,0.0329,2.6889,0.0008,7.5631,0.1070
04/01/2025 14:16:00,7.4390,8.9637,9.5587,17.4031,0.0267,0.4000,0.0004,6.8727,0.1092
04/01/2025 14:17:00,6.2917,7.1053,7.9353,17.4110,0.0137,0.4045,0.0002,0.0241,0.1141
04/01/2025 14:18:00,6.2472,6.5788,7.5915,16.1692,0.0119,0.4043,0.0000,0.0220,0.1126
04/01/2025 14:19:00,4.6200,4.6228,6.0847,10.0212,0.0101,0.4085,0.0003,0.0243,0.1101
04/01/2025 14:20:00,6.1900,6.5099,8.0255,9.5608,0.0176,0.4023,0.0001,6.3551,0.1094
04/01/2025 14:21:00,6.5590,6.9723,8.4242,9.6992,0.0191,0.4023,0.0000,7.5065,0.1092
04/01/2025 14:22:00,6.6893,6.9942,8.2984,8.9111,0.0190,0.3995,0.0001,7.7711,0.1085
04/01/2025 14:23:00,11.7095,12.2507,13.4822,23.3739,0.0325,0.3875,0.0006,9.6785,0.1024
04/01/2025 14:24:00,11.8409,12.6037,13.8222,23.8628,0.0320,0.3875,0.0002,9.6345,0.1029
04/01/2025 14:25:00,12.7783,13.6194,15.3519,26.7599,0.0367,0.3903,0.0027,9.5467,0.1031
04/01/2025 14:26:00,12.2057,12.7556,14.0376,27.8892,0.0303,0.3872,0.0027,9.5773,0.1085
04/01/2025 14:27:00,9.9600,9.9129,10.9330,22.4361,0.0222,0.3903,0.0001,9.7290,0.1112
04/01/2025 14:28:00,12.0637,12.2945,13.6128,27.8923,0.0264,0.3876,0.0013,9.5745,0.1116
04/01/2025 14:29:00,13.4509,14.1601,15.9886,29.6502,0.0323,0.3901,0.0055,9.4667,0.1110
04/01/2025 14:30:00,13.5785,14.4603,15.9962,26.9820,0.0320,0.3892,0.0025,9.4435,0.1096
04/01/2025 14:31:00,11.6214,12.0685,14.1580,20.3327,0.0273,0.3927,0.0007,9.4886,0.1092
04/01/2025 14:32:00,10.0778,10.0962,11.8216,14.8101,0.0229,0.3899,0.0000,9.5618,0.1085
04/01/2025 14:33:00,10.4777,10.9256,12.4726,18.4329,0.0254,0.3895,0.0000,9.1669,0.1095
04/01/2025 14:34:00,8.6620,8.5918,10.0397,16.5987,0.0196,0.3957,0.0000,4.0274,0.1097
04/01/2025 14:35:00,9.5151,9.8689,11.5582,21.1118,0.0240,0.3970,0.0014,2.4645,0.1100
04/01/2025 14:36:00,9.9977,10.5463,11.6325,21.8260,0.0238,0.3946,0.0011,2.4541,0.1101
04/01/2025 14:37:00,8.9810,9.0520,9.8669,21.2166,0.0179,0.3928,0.0016,2.4677,0.1112
04/01/2025 14:38:00,7.9338,7.6860,8.2912,19.6137,0.0159,0.3944,0.0000,2.4883,0.1117
04/01/2025 14:39:00,9.5671,9.6807,10.8189,19.2809,0.0211,0.3953,0.0003,2.4661,0.1108
04/01/2025 14:40:00,7.6410,7.2240,7.8364,18.4782,0.0138,0.3952,0.0000,2.4972,0.1118
04/01/2025 14:41:00,7.7355,7.5517,8.6348,18.4652,0.0162,0.3969,0.0000,2.4880,0.1115
04/01/2025 14:42:00,9.0870,9.1490,10.1010,20.8062,0.0200,0.3955,0.0003,2.4724,0.1116
04/01/2025 14:43:00,7.8128,7.6020,8.2249,19.5680,0.0164,0.3966,0.0000,2.4918,0.1116
04/01/2025 14:44:00,7.7539,7.5564,8.5742,19.4631,0.0170,0.3968,0.0000,2.4836,0.1112
04/01/2025 14:45:00,7.5745,6.6688,8.1542,13.1809,0.0168,0.3987,0.0000,2.4904,0.1030
04/01/2025 14:46:00,5.9583,4.8558,6.0128,11.2314,0.0106,0.3999,0.0000,2.5103,0.1031
04/01/2025 14:47:00,5.1235,4.5617,5.3627,8.1496,0.0084,0.4020,0.0000,2.5184,0.1028
04/01/2025 14:48:00,7.6523,7.7768,8.1054,16.8767,0.0169,0.3977,0.0025,2.4887,0.1045
04/01/2025 14:49:00,13.8556,15.0019,16.7847,28.2331,0.0529,6.9913,0.0115,2.4034,0.1055
04/01/2025 14:50:00,12.8958,14.0960,16.0346,24.5804,0.0526,8.6755,0.0099,2.4028,0.1106
04/01/2025 14:51:00,12.1953,13.8443,15.6039,23.8298,0.0487,8.3307,0.0092,2.4026,0.1125
04/01/2025 14:52:00,12.3640,13.8697,15.9743,24.2974,0.0491,8.1963,0.0090,2.3988,0.1127
04/01/2025 14:53:00,13.2934,15.3101,17.2282,24.7227,0.0592,8.0573,0.0086,2.3816,0.1092
04/01/2025 14:54:00,13.4784,15.6991,18.1425,22.6198,0.0663,7.9545,0.0077,2.3667,0.1050
04/01/2025 14:55:00,11.4150,13.0254,15.0374,16.8188,0.0528,7.9289,0.0009,2.4021,0.1078
04/01/2025 14:56:00,12.1522,14.1278,16.2590,16.0726,0.0632,7.8646,0.0002,2.3943,0.1029
04/01/2025 14:57:00,12.2404,14.4673,16.4562,15.5039,0.0665,7.8099,0.0005,2.3915,0.1026
04/01/2025 14:58:00,10.7895,12.1726,14.3127,14.2400,0.0543,7.8059,0.0004,2.4189,0.1039
04/01/2025 14:59:00,9.3668,10.1504,12.2229,11.7288,0.0419,7.7837,0.0004,2.4423,0.1086
04/01/2025 15:00:00,10.4028,11.9383,13.4194,17.6289,0.0443,7.7001,0.0031,2.4271,0.1122
04/01/2025 15:01:00,11.6888,13.8186,15.1261,23.3106,0.0513,7.6374,0.0066,2.4022,0.1130
04/01/2025 15:02:00,11.8575,13.7425,15.4961,22.9293,0.0488,7.6150,0.0057,2.4043,0.1128
04/01/2025 15:03:00,9.5981,10.8777,12.1700,14.0174,0.0374,7.6461,0.0003,2.4351,0.1122
04/01/2025 15:04:00,9.3642,10.3910,11.7320,12.8468,0.0368,7.6796,0.0002,2.4368,0.1118
04/01/2025 15:05:00,10.0966,11.0237,12.3033,14.3596,0.0392,7.6718,0.0005,2.4260,0.1108
04/01/2025 15:06:00,10.1061,11.2182,12.7501,14.4505,0.0417,7.5994,0.0001,2.4217,0.1105
04/01/2025 15:07:00,9.6432,10.8147,12.0369,13.1565,0.0396,7.5789,0.0000,2.5881,0.1110
04/01/2025 15:08:00,11.4474,13.0413,14.4092,14.1491,0.0462,7.4939,0.0008,9.2074,0.1110
04/01/2025 15:09:00,11.4306,12.8523,14.0931,14.4266,0.0471,7.4957,0.0011,9.5974,0.1105
04/01/2025 15:10:00,9.1665,10.1921,11.4256,9.6078,0.0407,7.5158,0.0002,9.6606,0.1103
04/01/2025 15:11:00,9.9352,11.1966,12.4533,14.3127,0.0460,7.4628,0.0000,9.6052,0.1105
04/01/2025 15:12:00,10.7553,12.1190,13.3551,17.1991,0.0434,7.4654,0.0013,9.5713,0.1121
04/01/2025 15:13:00,14.1048,15.9340,17.6643,26.2173,0.0588,7.4008,0.0074,9.4044,0.1113
04/01/2025 15:14:00,15.8538,17.3331,19.0056,30.8551,0.0636,7.3395,0.0139,9.3193,0.1052
04/01/2025 15:15:00,14.6381,15.6516,17.4724,27.8020,0.0551,7.3640,0.0097,9.3823,0.1039
04/01/2025 15:16:00,15.3240,16.3729,17.6882,29.9573,0.0564,7.2979,0.0123,9.3620,0.1035
04/01/2025 15:17:00,15.2292,16.2757,17.6422,29.6258,0.0558,7.3156,0.0116,9.3485,0.1035
04/01/2025 15:18:00,15.3392,16.4487,17.9719,25.8768,0.0551,7.3248,0.0074,9.3308,0.1041
04/01/2025 15:19:00,14.0291,14.9595,16.1641,25.0094,0.0506,7.3137,0.0065,9.4138,0.1036
04/01/2025 15:20:00,14.4340,15.3782,16.5808,26.8599,0.0527,7.2767,0.0078,9.3920,0.1038
04/01/2025 15:21:00,13.7547,14.3969,15.6229,23.7321,0.0495,7.3220,0.0061,9.4195,0.1032
04/01/2025 15:22:00,13.3139,13.9996,15.1029,22.3758,0.0477,7.2908,0.0061,9.4234,0.1029
04/01/2025 15:23:00,13.9823,14.7895,16.4001,19.3195,0.0542,7.2182,0.0050,9.4375,0.1023
04/01/2025 15:24:00,10.5573,10.5506,12.0590,15.7094,0.0416,7.2655,0.0032,9.6223,0.1030
04/01/2025 15:25:00,9.8933,9.6179,11.2135,22.0203,0.0351,5.6024,0.0036,9.6448,0.1046
04/01/2025 15:26:00,9.8913,9.6332,10.9555,26.5291,0.0237,0.9920,0.0004,9.6544,0.1060
04/01/2025 15:27:00,8.0779,7.4643,8.5214,20.5347,0.0166,0.3938,0.0000,9.7553,0.1093
04/01/2025 15:28:00,8.6562,8.1686,9.4032,19.0036,0.0176,0.3928,0.0000,9.6952,0.1103
04/01/2025 15:29:00,9.6379,9.4435,10.7936,22.5813,0.0217,0.7571,0.0000,9.6176,0.1111
04/01/2025 15:30:00,9.2470,9.2289,10.4882,17.7993,0.0342,8.3617,0.0051,9.5971,0.1048
04/01/2025 15:31:00,10.1850,10.3617,11.5241,21.4777,0.0368,8.0388,0.0069,9.5940,0.1073
04/01/2025 15:32:00,11.2419,11.6638,12.8933,25.3524,0.0403,7.9968,0.0078,9.4957,0.1089
04/01/2025 15:33:00,12.6574,13.7126,15.4215,28.4254,0.0457,7.8936,0.0087,9.4014,0.1097
04/01/2025 15:34:00,12.4598,13.4114,15.0589,28.5109,0.0457,7.8461,0.0092,9.4197,0.1094
04/01/2025 15:35:00,9.5362,9.7431,11.1322,19.5196,0.0376,7.8527,0.0039,9.6010,0.1061
04/01/2025 15:36:00,10.1886,10.4929,12.3500,21.6998,0.0428,7.8052,0.0049,9.5089,0.1046
04/01/2025 15:37:00,10.5193,11.1415,12.4893,23.6767,0.0412,7.7741,0.0056,9.4889,0.1069
04/01/2025 15:38:00,13.5062,15.0517,16.4742,31.3360,0.0524,7.6405,0.0109,8.3895,0.1077
04/01/2025 15:39:00,10.7977,12.3176,13.8052,32.7528,0.0565,10.9967,0.0211,2.4576,0.1101
04/01/2025 15:40:00,10.8845,11.9176,14.0251,33.2803,0.0515,10.2811,0.0229,2.4486,0.1078
04/01/2025 15:41:00,10.7934,11.7309,13.8301,32.6490,0.0519,10.2683,0.0232,2.4506,0.1078
04/01/2025 15:42:00,11.4722,12.4986,14.9875,30.7876,0.0534,10.2080,0.0221,2.4328,0.1072
04/01/2025 15:43:00,9.9259,10.4338,12.7212,29.1654,0.0471,10.2543,0.0210,2.4534,0.1073
04/01/2025 15:44:00,10.6046,11.2768,13.6344,31.5749,0.0505,10.2187,0.0224,2.4469,0.1075
04/01/2025 15:45:00,8.6562,8.7457,11.2427,24.0017,0.0439,10.3028,0.0162,2.4713,0.1070
04/01/2025 15:46:00,8.4038,8.4015,10.9166,22.9719,0.0432,10.3067,0.0151,2.4736,0.1071
04/01/2025 15:47:00,9.1851,9.5006,12.6972,21.4308,0.0457,10.2767,0.0160,2.4572,0.1074
04/01/2025 15:48:00,4.4604,4.6516,7.2117,11.6177,0.0344,10.4335,0.0134,2.5103,0.1079
04/01/2025 15:49:00,4.2941,4.3303,6.9092,10.6435,0.0341,10.4288,0.0121,2.5117,0.1076
04/01/2025 15:50:00,6.1075,7.0074,9.4218,18.5934,0.0412,10.3406,0.0139,2.4860,0.1094
04/01/2025 15:51:00,10.0244,12.0551,14.6299,29.1395,0.0546,10.1528,0.0205,7.1533,0.1125
04/01/2025 15:52:00,11.1982,13.1308,16.2374,25.5212,0.0548,10.0961,0.0166,9.5499,0.1109
04/01/2025 15:53:00,9.8371,11.4077,13.8848,24.5970,0.0490,10.1514,0.0167,9.6053,0.1123
04/01/2025 15:54:00,9.5222,11.2324,13.6080,24.2906,0.0478,10.1399,0.0166,9.5803,0.1137
04/01/2025 15:55:00,8.2904,10.0315,11.7653,20.5600,0.0425,10.2089,0.0158,9.6010,0.1135
04/01/2025 15:56:00,8.3689,10.1222,11.9219,20.7742,0.0431,10.1992,0.0154,9.5687,0.1137
04/01/2025 15:57:00,7.9923,9.6556,11.6280,19.3821,0.0435,10.2019,0.0141,9.5600,0.1136
04/01/2025 15:58:00,8.8488,10.6052,13.1203,17.1045,0.0480,10.1606,0.0150,9.4927,0.1120
04/01/2025 15:59:00,7.3879,8.8647,10.7674,16.8599,0.0423,10.2137,0.0147,9.5722,0.1122
04/01/2025 16:00:00,5.4441,6.4356,8.4970,9.7671,0.0385,10.2993,0.0141,9.2256,0.1060
04/01/2025 16:01:00,4.3714,5.1112,6.9944,11.4735,0.0344,10.3397,0.0121,3.5545,0.1071
04/01/2025 16:02:00,5.5703,6.7746,8.4482,17.4193,0.0389,10.2793,0.0135,2.4767,0.1079
04/01/2025 16:03:00,8.9855,11.2185,13.0091,26.5966,0.0520,10.1171,0.0183,2.4256,0.1108
04/01/2025 16:04:00,7.7642,9.3709,11.1738,24.0220,0.0450,10.1689,0.0166,2.4478,0.1122
04/01/2025 16:05:00,7.2879,8.6585,10.3108,23.0065,0.0415,10.1958,0.0142,2.4558,0.1131
04/01/2025 16:06:00,7.3072,8.5220,10.3113,22.5618,0.0413,10.1878,0.0139,2.4550,0.1120
04/01/2025 16:07:00,6.7312,8.1896,10.3115,21.6438,0.0406,10.2000,0.0139,2.4611,0.1138
04/01/2025 16:08:00,6.2593,8.1886,10.3416,21.5718,0.0398,10.2050,0.0137,2.4550,0.1178
04/01/2025 16:09:00,7.3172,9.4414,11.9862,19.9883,0.0437,10.1494,0.0139,2.4319,0.1167
04/01/2025 16:10:00,4.7662,6.4123,8.5689,16.1967,0.0355,10.2582,0.0107,2.4672,0.1169
04/01/2025 16:11:00,4.8730,6.5243,8.7537,16.5041,0.0362,10.2540,0.0107,2.4641,0.1169
04/01/2025 16:12:00,3.9518,5.4861,7.9515,13.1674,0.0371,10.3038,0.0103,2.4719,0.1166
04/01/2025 16:13:00,2.7242,3.9821,6.5153,8.5665,0.0343,10.3457,0.0082,2.4816,0.1153
04/01/2025 16:14:00,6.3950,8.6596,11.0977,18.9448,0.0460,10.1546,0.0121,2.4258,0.1157
04/01/2025 16:15:00,7.0862,9.5321,11.7043,23.5174,0.0460,9.9649,0.0160,2.4150,0.1163
04/01/2025 16:16:00,6.7016,8.1708,7.0649,21.5814,0.0239,6.9842,0.0024,2.4542,0.1110
04/01/2025 16:17:00,6.9807,8.5067,7.1389,21.0292,0.0259,8.2809,0.0052,2.4594,0.1108
04/01/2025 16:18:00,7.4926,9.1380,7.6177,21.0087,0.0279,10.1534,0.0062,2.4563,0.1110
04/01/2025 16:19:00,7.2591,8.9042,7.4792,21.0431,0.0269,9.4541,0.0052,2.4556,0.1112
04/01/2025 16:20:00,8.5491,10.0613,9.3147,20.5943,0.0298,8.5968,0.0038,2.4358,0.1099
04/01/2025 16:21:00,8.1242,8.6322,7.2112,21.2653,0.0267,8.3701,0.0042,2.4584,0.1029
04/01/2025 16:22:00,7.6846,8.3810,6.5859,20.5068,0.0257,8.2578,0.0035,2.4592,0.1030
