Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
04/01/2025 16:23:00,6.2151,6.6827,4.8549,15.3163,0.0220,8.2363,0.0017,2.4792,0.1023
04/01/2025 16:24:00,4.5926,4.7720,3.0005,9.4914,0.0152,8.2446,0.0012,2.4881,0.1011
04/01/2025 16:25:00,6.0591,6.4297,5.1574,9.4923,0.0207,8.2268,0.0011,2.4659,0.1005
04/01/2025 16:26:00,5.9035,6.3663,5.0095,14.2539,0.0205,8.0604,0.0013,2.4768,0.1021
04/01/2025 16:27:00,7.4129,8.3048,6.4818,19.9475,0.0262,8.0423,0.0021,2.4519,0.1022
04/01/2025 16:28:00,6.8587,7.4987,5.6856,17.5364,0.0228,8.0706,0.0017,2.4527,0.1018
04/01/2025 16:29:00,7.1811,7.6890,5.9200,16.7244,0.0234,7.9795,0.0028,2.4540,0.1022
04/01/2025 16:30:00,7.5052,8.2407,6.8652,16.5560,0.0255,7.9359,0.0017,2.4429,0.1014
04/01/2025 16:31:00,6.6369,7.2265,5.4019,16.7580,0.0231,7.9604,0.0015,2.4628,0.1024
04/01/2025 16:32:00,6.6801,7.2866,5.4998,16.7457,0.0234,7.9568,0.0008,2.4698,0.1025
04/01/2025 16:33:00,6.6050,7.3259,5.4914,16.8411,0.0230,7.9049,0.0013,2.4644,0.1025
04/01/2025 16:34:00,7.6203,8.0910,6.9419,15.6002,0.0257,7.8991,0.0035,2.4443,0.1009
04/01/2025 16:35:00,6.8881,7.2394,5.8932,15.5525,0.0242,7.8598,0.0029,2.4555,0.1009
04/01/2025 16:36:00,5.0148,4.9495,3.4430,9.5590,0.0161,7.8728,0.0014,2.4802,0.1004
04/01/2025 16:37:00,5.7354,4.5445,3.0494,8.3145,0.0163,7.8514,0.0039,2.4787,0.0997
04/01/2025 16:38:00,6.2460,5.4310,3.9250,10.9386,0.0183,7.8568,0.0057,2.4748,0.0996
04/01/2025 16:39:00,9.7380,10.8450,10.0399,22.4186,0.0346,7.7364,0.0057,2.4227,0.1025
04/01/2025 16:40:00,8.3661,9.2574,7.7459,22.2594,0.0276,7.7697,0.0052,2.4488,0.1017
04/01/2025 16:41:00,8.1758,8.9407,7.4226,21.3494,0.0257,7.7480,0.0046,2.4494,0.1015
04/01/2025 16:42:00,8.0450,8.8582,7.2544,21.0425,0.0256,7.7347,0.0056,2.4476,0.1016
04/01/2025 16:43:00,8.0759,8.8136,7.3487,20.9153,0.0264,7.7592,0.0050,2.4468,0.1013
04/01/2025 16:44:00,9.4289,10.2180,9.3797,20.6704,0.0302,7.6774,0.0051,2.4280,0.1008
04/01/2025 16:45:00,8.0451,8.7172,7.5537,20.6651,0.0264,7.7047,0.0051,2.4434,0.1009
04/01/2025 16:46:00,8.0196,8.7302,7.4587,20.7176,0.0259,7.6884,0.0046,2.4413,0.1010
04/01/2025 16:47:00,7.1674,7.6636,6.3486,17.4592,0.0243,7.7055,0.0038,2.4486,0.1004
04/01/2025 16:48:00,6.3738,6.5077,5.2964,11.6838,0.0214,7.7034,0.0033,2.4535,0.0995
04/01/2025 16:49:00,5.3765,5.8504,4.1954,9.4065,0.0178,7.7508,0.0010,2.4585,0.0995
04/01/2025 16:50:00,4.6645,5.1436,3.1539,9.6100,0.0152,7.6434,0.0005,2.4663,0.1001
04/01/2025 16:51:00,7.1320,8.1863,6.2533,18.4931,0.0254,7.6290,0.0036,2.4320,0.1031
04/01/2025 16:52:00,7.5360,8.2817,6.5030,18.8733,0.0253,7.6624,0.0055,2.4300,0.1035
04/01/2025 16:53:00,8.2106,8.8015,7.4638,16.7858,0.0255,7.5941,0.0055,2.4193,0.0993
04/01/2025 16:54:00,7.3296,7.7339,5.9610,16.5135,0.0214,7.6516,0.0054,2.4322,0.0988
04/01/2025 16:55:00,7.0894,7.4289,5.5705,16.4437,0.0202,7.5939,0.0056,2.4339,0.0987
04/01/2025 16:56:00,7.4709,7.9858,6.6040,16.4842,0.0233,7.6294,0.0062,3.9941,0.0990
04/01/2025 16:57:00,8.8929,9.6547,8.2161,16.2229,0.0292,7.6063,0.0068,9.4024,0.1045
04/01/2025 16:58:00,9.6760,10.8642,9.8075,16.2007,0.0330,7.6321,0.0073,9.4632,0.1045
04/01/2025 16:59:00,8.2203,9.1590,8.0190,16.2349,0.0288,7.6036,0.0073,9.4663,0.1025
04/01/2025 17:00:00,7.8298,8.6413,7.0796,14.7207,0.0258,7.6283,0.0065,9.4803,0.1033
04/01/2025 17:01:00,6.3599,6.7850,5.2596,9.2288,0.0203,7.6643,0.0059,9.4558,0.0987
04/01/2025 17:02:00,6.3732,6.3290,5.1805,8.0853,0.0197,7.4998,0.0064,9.4700,0.0957
04/01/2025 17:03:00,9.8571,10.4442,10.1292,14.6491,0.0374,7.4732,0.0074,9.2402,0.1005
04/01/2025 17:04:00,9.3333,9.8651,8.8252,18.4209,0.0351,7.5866,0.0077,9.2495,0.1036
04/01/2025 17:05:00,9.8532,10.3908,9.1574,19.9110,0.0333,7.5640,0.0079,9.2324,0.1038
04/01/2025 17:06:00,9.9300,10.5581,9.2092,20.3542,0.0334,7.5544,0.0081,9.2259,0.1038
04/01/2025 17:07:00,9.8602,10.4102,9.1448,20.1908,0.0327,7.5428,0.0079,8.9821,0.1038
04/01/2025 17:08:00,10.7061,11.4027,10.8682,19.9264,0.0350,7.4991,0.0074,4.4201,0.0998
04/01/2025 17:09:00,9.7153,10.3406,9.5875,20.0499,0.0322,7.4952,0.0073,2.3746,0.0980
04/01/2025 17:10:00,9.7992,10.4566,9.7621,20.0302,0.0327,7.4686,0.0075,2.3694,0.0991
04/01/2025 17:11:00,9.8481,10.5240,9.8286,19.9526,0.0331,7.4566,0.0071,2.3681,0.0996
04/01/2025 17:12:00,9.4217,10.1222,9.5376,18.4236,0.0322,7.3938,0.0067,2.3748,0.0994
04/01/2025 17:13:00,6.6687,6.8015,6.0315,8.0650,0.0254,7.4933,0.0047,2.4086,0.0950
04/01/2025 17:14:00,7.7475,8.2152,7.4953,11.9620,0.0302,7.5166,0.0057,2.3963,0.0980
04/01/2025 17:15:00,9.3253,10.3645,9.6592,18.3058,0.0375,7.4986,0.0062,2.3791,0.1031
04/01/2025 17:16:00,8.7248,9.5743,8.8471,16.0248,0.0323,7.4947,0.0061,2.3829,0.0993
04/01/2025 17:17:00,8.5657,9.6969,8.8780,16.2677,0.0318,7.4712,0.0054,2.3786,0.1007
04/01/2025 17:18:00,8.6390,9.5705,8.4699,16.0253,0.0309,7.4850,0.0041,2.3817,0.1019
04/01/2025 17:19:00,8.5976,9.6940,8.4886,16.0813,0.0308,7.4866,0.0053,2.3776,0.1018
04/01/2025 17:20:00,8.4398,9.7598,8.6460,16.1313,0.0305,7.4582,0.0052,2.3772,0.1022
04/01/2025 17:21:00,8.3641,9.7321,8.5967,16.0751,0.0302,7.4392,0.0049,2.3716,0.1016
04/01/2025 17:22:00,8.4361,9.7052,8.6362,16.0317,0.0304,7.4362,0.0051,2.3704,0.1018
04/01/2025 17:23:00,8.4919,9.6225,8.6356,15.8970,0.0307,7.4131,0.0044,2.3735,0.1017
04/01/2025 17:24:00,7.2919,8.0001,7.0592,11.1390,0.0289,7.4019,0.0027,2.3903,0.0989
04/01/2025 17:25:00,6.7330,7.3728,6.3949,9.0978,0.0278,7.4431,0.0027,2.3972,0.0977
04/01/2025 17:26:00,7.5507,8.6381,7.5067,12.5483,0.0312,7.4332,0.0042,2.3891,0.1009
04/01/2025 17:27:00,9.2497,11.0801,10.0341,19.5803,0.0384,7.4458,0.0058,2.3705,0.1053
04/01/2025 17:28:00,8.6376,10.2602,9.2414,17.2101,0.0336,7.4194,0.0043,2.3755,0.1039
04/01/2025 17:29:00,8.5271,9.6172,8.9084,15.3245,0.0316,7.4040,0.0058,2.3785,0.0994
04/01/2025 17:30:00,9.4363,10.7027,10.1221,18.5879,0.0340,7.3685,0.0066,2.3590,0.1011
04/01/2025 17:31:00,9.4154,11.2626,10.5855,20.0458,0.0362,7.3686,0.0043,2.3498,0.0998
04/01/2025 17:32:00,9.1603,11.4684,10.5363,20.3938,0.0354,7.3945,0.0040,2.3521,0.0982
04/01/2025 17:33:00,9.7328,11.3022,10.5231,20.0677,0.0361,7.3595,0.0050,2.3450,0.1012
04/01/2025 17:34:00,10.3657,11.2129,10.5591,19.8583,0.0375,7.3504,0.0068,2.3410,0.1033
04/01/2025 17:35:00,10.4140,11.3644,10.5023,20.2336,0.0371,7.3403,0.0067,2.3424,0.1035
04/01/2025 17:36:00,7.4204,7.5832,6.7560,15.8845,0.0283,7.3922,0.0045,2.3818,0.1011
04/01/2025 17:37:00,6.3947,6.4332,4.8688,14.7476,0.0229,7.3807,0.0030,2.3939,0.1013
04/01/2025 17:38:00,7.3636,7.8424,6.3204,18.6979,0.0315,7.3362,0.0050,2.3742,0.1044
04/01/2025 17:39:00,6.8027,7.1810,5.5591,16.7536,0.0254,7.3375,0.0049,2.3821,0.1028
04/01/2025 17:40:00,6.4922,6.8170,5.2266,15.6339,0.0197,7.3674,0.0045,2.4011,0.0998
04/01/2025 17:41:00,6.7482,7.0682,5.3326,16.0724,0.0206,7.4543,0.0048,2.4702,0.1036
04/01/2025 17:42:00,6.8895,6.9822,5.3551,15.7806,0.0218,7.4617,0.0047,2.4654,0.1044
04/01/2025 17:43:00,6.7737,6.9936,5.3981,15.8270,0.0209,7.4392,0.0048,2.4598,0.1040
04/01/2025 17:44:00,6.7991,7.3379,5.4416,16.7661,0.0225,7.4234,0.0038,2.4530,0.1076
04/01/2025 17:45:00,6.7836,7.5110,5.9206,17.0554,0.0242,7.4356,0.0029,2.4556,0.1065
04/01/2025 17:46:00,7.0869,7.6824,5.7130,16.9865,0.0241,7.4454,0.0034,2.4639,0.1085
04/01/2025 17:47:00,6.7218,6.9899,5.2028,13.5536,0.0255,7.4632,0.0030,2.4706,0.1080
04/01/2025 17:48:00,5.7368,5.7190,3.8882,9.5699,0.0217,7.4847,0.0018,2.4864,0.1075
04/01/2025 17:49:00,6.0824,6.2021,4.3906,10.8053,0.0240,7.4737,0.0014,2.4765,0.1076
04/01/2025 17:50:00,7.6202,8.5206,6.7416,17.2607,0.0349,7.4074,0.0021,2.4435,0.1096
04/01/2025 17:51:00,6.6489,7.2032,5.3881,13.4643,0.0279,7.3730,0.0015,2.4557,0.1081
04/01/2025 17:52:00,6.3719,6.8064,5.0230,12.1540,0.0247,7.4172,0.0016,2.4632,0.1075
04/01/2025 17:53:00,6.3883,6.7608,5.0119,11.8874,0.0247,7.4096,0.0017,2.4625,0.1075
04/01/2025 17:54:00,6.3850,6.6853,4.8984,11.9144,0.0237,7.3909,0.0014,2.4660,0.1074
04/01/2025 17:55:00,6.9756,7.5459,5.6271,14.2528,0.0266,7.3917,0.0024,2.4531,0.1078
04/01/2025 17:56:00,8.3613,9.3390,7.6659,16.5275,0.0335,7.3524,0.0050,5.2715,0.1080
04/01/2025 17:57:00,9.4058,10.6614,9.3644,16.1538,0.0380,7.3402,0.0065,9.4664,0.1080
04/01/2025 17:58:00,9.5492,10.7256,9.3702,16.2438,0.0384,7.3956,0.0063,9.5149,0.1082
04/01/2025 17:59:00,8.7924,9.5882,8.4373,12.8399,0.0371,7.4259,0.0054,9.5241,0.1077
04/01/2025 18:00:00,7.7685,8.4376,6.9778,8.9185,0.0356,7.4548,0.0052,9.5437,0.1068
04/01/2025 18:01:00,10.1178,11.9321,10.4020,19.1837,0.0450,7.3919,0.0071,9.3904,0.1100
04/01/2025 18:02:00,9.9124,11.6969,10.2470,18.4765,0.0430,7.4186,0.0066,9.4125,0.1099
04/01/2025 18:03:00,8.6682,9.8088,8.3629,12.8704,0.0361,7.3980,0.0055,9.4751,0.1079
04/01/2025 18:04:00,8.1426,9.1404,8.1546,10.7535,0.0354,7.4231,0.0051,9.4768,0.1068
04/01/2025 18:05:00,8.1386,9.1310,7.6627,10.7263,0.0341,7.4025,0.0059,9.4172,0.1067
04/01/2025 18:06:00,8.1988,9.0006,7.6784,10.6233,0.0344,7.4107,0.0052,9.2045,0.1068
04/01/2025 18:07:00,7.1121,7.5047,6.1148,10.7348,0.0303,7.4186,0.0036,4.6951,0.1065
04/01/2025 18:08:00,6.5288,6.8512,5.2906,10.7889,0.0281,7.3861,0.0035,2.4669,0.1064
04/01/2025 18:09:00,6.5021,6.8987,5.3493,10.8442,0.0287,7.3293,0.0029,2.4585,0.1061
04/01/2025 18:10:00,7.9895,8.8584,7.6808,9.1999,0.0347,7.3418,0.0024,2.4310,0.1058
04/01/2025 18:11:00,7.2550,8.3615,7.4184,4.4171,0.0368,7.3517,0.0010,2.4267,0.1058
04/01/2025 18:12:00,7.6590,8.7999,7.4142,5.6109,0.0371,7.3678,0.0015,2.4248,0.1062
04/01/2025 18:13:00,9.8076,12.2235,10.5980,15.6133,0.0465,7.3041,0.0032,2.3901,0.1093
04/01/2025 18:14:00,9.2823,11.4518,9.9100,13.5194,0.0423,7.2903,0.0022,2.3984,0.1081
04/01/2025 18:15:00,8.7315,11.0306,9.4439,12.1903,0.0390,7.3025,0.0017,2.3975,0.1072
04/01/2025 18:16:00,8.0712,11.0488,9.3811,12.0599,0.0379,7.3266,0.0007,2.4065,0.1069
04/01/2025 18:17:00,8.0851,11.0488,9.3688,11.9995,0.0380,7.3292,0.0009,2.4078,0.1069
04/01/2025 18:18:00,8.0244,11.0752,9.3920,12.0637,0.0376,7.3282,0.0009,2.4038,0.1068
04/01/2025 18:19:00,8.1573,10.9973,9.3969,11.9084,0.0382,7.3231,0.0005,2.4039,0.1067
04/01/2025 18:20:00,8.0878,10.8719,9.3971,12.0309,0.0384,7.3015,0.0004,2.4009,0.1066
04/01/2025 18:21:00,7.9700,10.9673,8.8129,19.5889,0.0357,7.2959,0.0006,2.4081,0.1089
04/01/2025 18:22:00,7.5622,10.3977,8.0610,19.8863,0.0372,7.2876,0.0011,2.4165,0.1097
04/01/2025 18:23:00,6.4333,8.8840,6.5984,15.2886,0.0354,7.3097,0.0002,2.4286,0.1085
04/01/2025 18:24:00,6.8997,9.1767,7.2813,16.1444,0.0360,7.2894,0.0015,2.4277,0.1058
04/01/2025 18:25:00,8.9606,12.1808,10.5626,24.9461,0.0454,7.2184,0.0032,2.3924,0.1099
04/01/2025 18:26:00,8.5451,11.4653,9.5762,22.8922,0.0408,7.2476,0.0031,2.4004,0.1092
04/01/2025 18:27:00,8.3258,11.0520,8.9875,21.6604,0.0377,7.2488,0.0034,2.4016,0.1083
04/01/2025 18:28:00,8.1899,10.8310,8.7387,20.9511,0.0370,7.2544,0.0028,2.4112,0.1080
04/01/2025 18:29:00,6.9503,9.1172,7.3710,15.8464,0.0333,7.2629,0.0016,2.4282,0.1045
04/01/2025 18:30:00,6.9465,9.0732,7.4047,15.7533,0.0336,7.2318,0.0018,2.4215,0.1060
04/01/2025 18:31:00,7.0434,9.0683,7.3842,15.7030,0.0340,7.2463,0.0018,2.4218,0.1064
04/01/2025 18:32:00,7.0801,9.1086,7.3837,15.7213,0.0338,7.2633,0.0014,2.4252,0.1058
04/01/2025 18:33:00,7.0777,9.1853,7.3970,15.8438,0.0343,7.2418,0.0012,2.4224,0.1064
04/01/2025 18:34:00,6.4296,7.9545,6.5337,12.3121,0.0343,7.2488,0.0001,2.4272,0.1047
04/01/2025 18:35:00,5.3839,6.6065,5.2377,8.1241,0.0329,7.2961,0.0004,2.4430,0.1035
04/01/2025 18:36:00,6.5130,8.2492,6.7806,12.8114,0.0370,7.2298,0.0004,2.4290,0.1057
04/01/2025 18:37:00,7.9679,10.3459,8.7975,18.8621,0.0430,7.2222,0.0015,2.4088,0.1088
04/01/2025 18:38:00,7.1608,9.7747,8.2931,17.4841,0.0384,7.2317,0.0002,2.4172,0.1076
04/01/2025 18:39:00,6.5736,9.0988,7.0511,16.8914,0.0348,7.2421,0.0001,2.4216,0.1090
04/01/2025 18:40:00,6.5982,8.9877,6.9808,16.6586,0.0346,7.2136,0.0002,2.4103,0.1081
04/01/2025 18:41:00,6.5813,8.9989,6.9862,16.6118,0.0354,7.2159,0.0009,2.4102,0.1080
04/01/2025 18:42:00,6.5850,9.0585,7.0193,16.7304,0.0351,7.1949,0.0005,2.4117,0.1084
04/01/2025 18:43:00,6.5967,9.0701,7.0646,16.6667,0.0352,7.2076,0.0005,2.4131,0.1084
04/01/2025 18:44:00,6.5554,9.1908,7.0526,16.8174,0.0352,7.2150,0.0004,2.4132,0.1088
04/01/2025 18:45:00,6.5902,8.3072,7.5187,16.8847,0.0353,7.2170,0.0013,2.4167,0.1059
04/01/2025 18:46:00,5.4747,6.5654,5.4094,11.7472,0.0323,7.2434,0.0011,2.4365,0.1066
04/01/2025 18:47:00,6.3951,6.6587,5.4364,11.9626,0.0346,7.2262,0.0028,2.4361,0.1079
04/01/2025 18:48:00,7.4639,8.3026,7.1702,16.6223,0.0409,7.1982,0.0035,2.4190,0.1098
04/01/2025 18:49:00,8.2693,9.5181,8.7507,20.1339,0.0445,7.1821,0.0043,2.4105,0.1104
04/01/2025 18:50:00,7.8198,8.7157,7.5191,17.7933,0.0391,7.2128,0.0048,2.4241,0.1096
04/01/2025 18:51:00,8.4024,8.2754,7.3749,16.6037,0.0383,7.1970,0.0066,2.4326,0.1088
04/01/2025 18:52:00,8.6959,7.9612,7.5023,15.6821,0.0388,7.1806,0.0079,2.5379,0.1072
04/01/2025 18:53:00,10.1989,10.0451,9.9479,15.3197,0.0451,7.1515,0.0087,9.0392,0.1078
04/01/2025 18:54:00,10.1477,9.2542,9.5536,12.4789,0.0451,7.1973,0.0103,9.4176,0.1067
04/01/2025 18:55:00,10.3802,8.3290,8.4287,9.8054,0.0434,7.2137,0.0121,9.4076,0.1066
04/01/2025 18:56:00,10.4389,8.3286,8.4512,9.8483,0.0433,7.1990,0.0121,9.3790,0.1065
04/01/2025 18:57:00,9.5643,8.4800,8.3628,9.9394,0.0427,7.2229,0.0104,9.3943,0.1066
04/01/2025 18:58:00,7.8345,6.2237,6.0642,2.9500,0.0404,7.2908,0.0089,9.4939,0.1058
04/01/2025 18:59:00,9.4018,8.5678,8.3479,9.8332,0.0469,7.2320,0.0089,9.3801,0.1078
04/01/2025 19:00:00,11.1873,11.2428,10.8215,17.8091,0.0524,7.1984,0.0092,9.2557,0.1096
04/01/2025 19:01:00,10.7009,10.7867,10.3417,16.1228,0.0492,7.2009,0.0089,9.2631,0.1088
04/01/2025 19:02:00,11.2086,12.0261,11.7602,15.4792,0.0501,7.1894,0.0089,9.2222,0.1079
04/01/2025 19:03:00,12.0854,13.8017,13.8247,15.3585,0.0544,7.1783,0.0085,9.0457,0.1073
04/01/2025 19:04:00,11.1348,12.7855,12.7244,15.4033,0.0499,7.1830,0.0087,5.8231,0.1064
04/01/2025 19:05:00,10.4020,11.6386,11.5050,15.6620,0.0475,7.1799,0.0079,2.3962,0.1064
04/01/2025 19:06:00,10.4259,12.0559,11.3839,16.7785,0.0475,7.1794,0.0072,2.3903,0.1080
04/01/2025 19:07:00,10.4127,12.0961,11.4398,16.8285,0.0475,7.1592,0.0078,2.3881,0.1080
04/01/2025 19:08:00,10.4900,12.0181,11.5836,16.6547,0.0480,7.1595,0.0070,2.3940,0.1085
04/01/2025 19:09:00,9.0237,9.8208,9.5090,10.0116,0.0464,7.1891,0.0063,2.4200,0.1075
04/01/2025 19:10:00,8.9822,9.8415,9.3757,9.9594,0.0461,7.1834,0.0053,2.4125,0.1071
04/01/2025 19:11:00,11.0493,13.0345,12.4365,20.0355,0.0553,7.1445,0.0070,2.3849,0.1103
04/01/2025 19:12:00,9.1825,10.5488,9.9156,20.4366,0.0469,7.1866,0.0073,2.4134,0.1102
04/01/2025 19:13:00,9.7492,10.6217,9.5186,22.1248,0.0447,7.1439,0.0080,2.4203,0.1109
04/01/2025 19:14:00,10.2725,10.8508,9.5895,22.6749,0.0452,7.1346,0.0092,2.4156,0.1111
04/01/2025 19:15:00,9.9374,10.8557,9.4845,22.5994,0.0443,7.1163,0.0079,2.4080,0.1108
04/01/2025 19:16:00,9.3268,10.8751,9.3848,22.6128,0.0433,7.0920,0.0065,2.4049,0.1105
04/01/2025 19:17:00,8.8299,10.9648,9.3241,22.7826,0.0430,7.0962,0.0053,2.4011,0.1099
04/01/2025 19:18:00,8.7181,10.9627,9.6821,22.7223,0.0438,7.0661,0.0054,2.3955,0.1094
04/01/2025 19:19:00,9.1557,10.4064,9.3756,21.2398,0.0433,7.0806,0.0076,2.3965,0.1079
04/01/2025 19:20:00,7.6414,8.2301,7.3812,14.6887,0.0395,7.1186,0.0060,2.4159,0.1065
04/01/2025 19:21:00,5.5034,5.1013,4.2917,5.2293,0.0349,7.1435,0.0053,2.4394,0.1050
04/01/2025 19:22:00,6.6218,8.1505,7.2673,13.9956,0.0434,7.1169,0.0014,2.4161,0.1075
04/01/2025 19:23:00,6.1482,7.5294,6.7456,12.1955,0.0394,7.1381,0.0018,2.4350,0.1074
04/01/2025 19:24:00,5.9308,6.9684,6.2158,10.6396,0.0365,7.1405,0.0023,2.4387,0.1064
04/01/2025 19:25:00,5.9223,6.8512,6.1020,10.2849,0.0362,7.1501,0.0017,2.4384,0.1056
04/01/2025 19:26:00,5.8849,6.8603,6.1321,10.3017,0.0359,7.1310,0.0021,2.4289,0.1056
04/01/2025 19:27:00,5.8660,6.8956,6.5000,10.2899,0.0370,7.1208,0.0022,2.4247,0.1038
04/01/2025 19:28:00,5.9336,6.8809,6.1278,10.2806,0.0365,7.1225,0.0019,2.4240,0.1054
04/01/2025 19:29:00,6.1783,7.1245,6.4013,10.9874,0.0381,7.1057,0.0020,2.4190,0.1056
04/01/2025 19:30:00,6.1231,7.1838,6.4608,11.0705,0.0373,7.0995,0.0021,2.4209,0.1059
04/01/2025 19:31:00,5.3773,6.0924,5.4437,7.8033,0.0357,7.1152,0.0016,2.4326,0.1051
04/01/2025 19:32:00,4.6871,5.2145,4.4302,4.9814,0.0352,7.1319,0.0007,2.4422,0.1049
04/01/2025 19:33:00,6.8170,8.6512,7.2244,14.8771,0.0431,7.0740,0.0019,2.4066,0.1088
04/01/2025 19:34:00,8.0941,10.4782,8.9517,20.2896,0.0482,7.0329,0.0026,2.3893,0.1103
04/01/2025 19:35:00,7.6468,9.6088,8.1394,17.8496,0.0434,7.0659,0.0021,2.4079,0.1092
04/01/2025 19:36:00,7.5879,9.2155,7.8776,16.8915,0.0419,7.0575,0.0022,2.4101,0.1085
04/01/2025 19:37:00,8.1394,9.0089,7.9827,16.4323,0.0431,7.0375,0.0033,2.4066,0.1086
04/01/2025 19:38:00,9.0621,9.6637,8.5180,18.3100,0.0446,7.0319,0.0047,2.4015,0.1092
04/01/2025 19:39:00,9.7703,10.7977,9.4482,21.5790,0.0474,6.9767,0.0061,2.3873,0.1102
04/01/2025 19:40:00,9.9171,10.9481,10.0586,21.9740,0.0493,7.0067,0.0054,2.3820,0.1098
04/01/2025 19:41:00,10.3035,11.2237,9.9956,21.4453,0.0484,6.8577,0.0057,2.3388,0.1083
04/01/2025 19:42:00,10.4300,11.5386,10.2835,21.8700,0.0490,7.0047,0.0064,2.3812,0.1104
04/01/2025 19:43:00,8.9973,9.6672,8.9508,16.2556,0.0478,7.0122,0.0053,2.3876,0.1089
04/01/2025 19:44:00,10.9796,12.7056,11.4611,25.0581,0.0565,6.9311,0.0062,2.3562,0.1118
04/01/2025 19:45:00,10.6735,12.2586,11.0484,23.8405,0.0531,6.9374,0.0060,2.3651,0.1114
04/01/2025 19:46:00,9.1778,9.9706,9.1036,17.1777,0.0456,6.9807,0.0045,2.3842,0.1086
04/01/2025 19:47:00,8.9418,9.2995,8.7172,15.3097,0.0441,6.9930,0.0056,2.3913,0.1073
04/01/2025 19:48:00,8.8792,9.3565,8.7653,15.4502,0.0436,6.9851,0.0057,2.3962,0.1075
04/01/2025 19:49:00,8.9184,9.3096,8.8003,15.3486,0.0443,6.9905,0.0058,2.4033,0.1077
04/01/2025 19:50:00,8.8593,9.3423,8.7715,15.4053,0.0439,6.9901,0.0053,2.3984,0.1076
04/01/2025 19:51:00,8.9251,9.9954,9.7992,12.7543,0.0466,6.9843,0.0053,6.8023,0.1065
04/01/2025 19:52:00,8.2616,9.9949,9.5120,10.0203,0.0459,7.0133,0.0052,9.3572,0.1062
04/01/2025 19:53:00,7.8166,9.3040,8.8328,7.8380,0.0456,7.0676,0.0043,9.3819,0.1063
04/01/2025 19:54:00,6.5389,7.5998,7.2454,2.5430,0.0432,7.0862,0.0025,9.4223,0.1056
04/01/2025 19:55:00,7.5428,8.9387,8.6593,6.7061,0.0475,7.0798,0.0028,9.3691,0.1069
04/01/2025 19:56:00,8.9402,11.2918,10.8392,13.6277,0.0538,7.0468,0.0044,9.2483,0.1088
04/01/2025 19:57:00,9.9998,12.5729,12.2481,11.1137,0.0540,7.0176,0.0053,9.1865,0.1072
04/01/2025 19:58:00,10.7535,13.5719,13.3500,10.2179,0.0559,7.0158,0.0052,9.1489,0.1065
04/01/2025 19:59:00,10.7115,13.3833,13.4018,9.8842,0.0562,7.0199,0.0052,9.1413,0.1062
04/01/2025 20:00:00,10.7028,13.7049,13.3432,11.1837,0.0560,7.0209,0.0042,8.8752,0.1074
04/01/2025 20:01:00,9.9912,12.5860,12.0437,12.6359,0.0515,7.0115,0.0032,4.4612,0.1070
04/01/2025 20:02:00,10.2516,13.0440,12.3503,16.1420,0.0526,6.9930,0.0025,2.3650,0.1076
04/01/2025 20:03:00,10.3320,13.0898,12.5199,16.4033,0.0531,6.9852,0.0027,2.3569,0.1074
04/01/2025 20:04:00,10.3283,13.1171,12.5153,16.4162,0.0526,6.9937,0.0026,2.3590,0.1076
04/01/2025 20:05:00,10.0518,12.7605,12.5753,15.4219,0.0543,6.9747,0.0019,2.3638,0.1076
04/01/2025 20:06:00,8.2746,10.4350,9.5509,14.8891,0.0489,7.0299,0.0014,2.3921,0.1083
04/01/2025 20:07:00,9.8068,12.7149,11.3148,24.6543,0.0552,6.9616,0.0032,2.3732,0.1114
04/01/2025 20:08:00,9.7350,12.5139,11.1983,24.2140,0.0531,6.9422,0.0029,2.3725,0.1108
04/01/2025 20:09:00,9.2751,11.9251,10.6054,22.4789,0.0489,6.9736,0.0025,2.3811,0.1099
04/01/2025 20:10:00,9.8825,11.7227,10.9331,21.9779,0.0495,6.9354,0.0065,2.3782,0.1095
04/01/2025 20:11:00,9.6942,11.7808,10.4910,22.0532,0.0480,6.9297,0.0055,2.3801,0.1098
04/01/2025 20:12:00,8.7494,11.3738,9.9521,20.7397,0.0461,6.9418,0.0033,2.3824,0.1091
04/01/2025 20:13:00,7.9635,10.0524,8.7519,16.8551,0.0435,6.9495,0.0026,2.3911,0.1083
04/01/2025 20:14:00,7.8555,9.6730,8.7410,15.8014,0.0433,6.9543,0.0032,2.3914,0.1068
04/01/2025 20:15:00,7.8688,9.6118,8.7105,15.6312,0.0427,6.9485,0.0036,2.3955,0.1065
04/01/2025 20:16:00,7.5790,9.1721,8.3432,14.3248,0.0424,6.9442,0.0029,2.3996,0.1064
04/01/2025 20:17:00,6.2734,7.3452,6.7593,8.8542,0.0413,6.9884,0.0014,2.4253,0.1060
04/01/2025 20:18:00,8.9466,11.3391,10.7758,18.9100,0.0580,6.9155,0.0050,4.6233,0.1101
04/01/2025 20:19:00,7.5831,9.7154,9.3175,11.9470,0.0585,6.9256,0.0061,7.4258,0.1097
04/01/2025 20:20:00,7.1250,9.1991,8.6889,10.4962,0.0547,6.9399,0.0070,7.4288,0.1088
04/01/2025 20:21:00,6.5757,8.5150,7.9055,10.2022,0.0527,6.9644,0.0057,7.4319,0.1083
04/01/2025 20:22:00,6.5265,8.5701,7.8677,10.3375,0.0519,6.9379,0.0060,7.4158,0.1086
04/01/2025 20:23:00,6.4536,8.4602,7.8635,10.2120,0.0523,6.9578,0.0056,7.4022,0.1083
04/01/2025 20:24:00,5.5091,6.7937,6.1034,10.3157,0.0399,6.9739,0.0024,1.6930,0.1062
04/01/2025 20:25:00,5.2155,6.3161,5.5959,10.3672,0.0366,6.9747,0.0014,0.0267,0.1053
04/01/2025 20:26:00,5.2143,6.2877,5.5763,10.2963,0.0367,6.9648,0.0007,0.0266,0.1049
04/01/2025 20:27:00,5.4617,6.6603,6.0708,7.6923,0.0390,6.9796,0.0014,3.5276,0.1054
04/01/2025 20:28:00,5.5417,7.1440,6.3035,5.2916,0.0422,7.0083,0.0006,7.0871,0.1065
04/01/2025 20:29:00,7.6507,10.3612,9.2840,15.0045,0.0498,6.9772,0.0027,6.7387,0.1093
04/01/2025 20:30:00,9.3248,12.6783,11.3189,20.0197,0.0555,6.9188,0.0038,8.5019,0.1107
04/01/2025 20:31:00,9.4889,11.9109,10.8724,17.3407,0.0521,6.9326,0.0059,9.2669,0.1096
04/01/2025 20:32:00,10.7694,12.9631,11.9225,20.6209,0.0539,6.8938,0.0068,9.2118,0.1109
04/01/2025 20:33:00,11.0083,13.4422,12.2820,21.9365,0.0553,6.9182,0.0072,9.1480,0.1110
04/01/2025 20:34:00,10.9672,13.4531,12.2049,21.9640,0.0552,6.8946,0.0072,9.1304,0.1107
04/01/2025 20:35:00,10.8665,13.4887,12.4798,21.9935,0.0555,6.9089,0.0068,9.0929,0.1103
04/01/2025 20:36:00,10.9762,13.3869,12.1403,21.8386,0.0547,6.8894,0.0069,9.0910,0.1105
04/01/2025 20:37:00,10.9672,13.3631,12.1452,21.8169,0.0551,6.8996,0.0072,9.0539,0.1102
04/01/2025 20:38:00,10.8891,13.1384,12.2877,21.4255,0.0547,6.8767,0.0066,9.0147,0.1100
04/01/2025 20:39:00,8.7696,10.2217,9.3235,13.2566,0.0489,6.9098,0.0040,8.3959,0.1083
04/01/2025 20:40:00,8.4649,9.8811,8.7735,18.2610,0.0494,6.8968,0.0036,2.4072,0.1096
04/01/2025 20:41:00,8.5139,10.0599,9.0526,18.8282,0.0487,6.8765,0.0037,2.3911,0.1092
04/01/2025 20:42:00,8.0582,9.0368,8.3264,15.9979,0.0446,6.8876,0.0046,2.3972,0.1069
04/01/2025 20:43:00,7.9666,8.8268,8.0806,15.4147,0.0429,6.8778,0.0053,2.3987,0.1064
04/01/2025 20:44:00,7.2296,7.7782,7.0699,12.2540,0.0406,6.9102,0.0040,2.4099,0.1057
04/01/2025 20:45:00,6.3960,7.1393,6.3198,10.2976,0.0385,6.9039,0.0023,2.4160,0.1053
04/01/2025 20:46:00,5.7708,7.1604,6.3418,10.3112,0.0376,6.9096,0.0010,2.4231,0.1052
04/01/2025 20:47:00,5.7373,7.1347,6.4366,10.2902,0.0377,6.9016,0.0010,2.4244,0.1053
04/01/2025 20:48:00,5.7051,7.1729,6.4889,10.3772,0.0377,6.9041,0.0012,2.4266,0.1056
04/01/2025 20:49:00,5.6252,6.9719,6.3869,9.8698,0.0377,6.8931,0.0011,2.4177,0.1051
04/01/2025 20:50:00,3.9688,4.5699,4.1073,2.6286,0.0351,6.9299,0.0006,2.4426,0.1038
04/01/2025 20:51:00,5.0543,6.2212,5.7624,7.4582,0.0393,6.9139,0.0008,2.4310,0.1057
04/01/2025 20:52:00,6.3825,8.4289,7.7235,13.8190,0.0449,6.8765,0.0013,2.4104,0.1076
04/01/2025 20:53:00,6.0520,7.6303,6.8895,11.6448,0.0400,6.9054,0.0016,2.4203,0.1062
04/01/2025 20:54:00,8.1737,10.3075,9.7891,13.0632,0.0459,6.8522,0.0024,2.3924,0.1058
04/01/2025 20:55:00,9.4371,12.8336,11.7969,16.7386,0.0506,6.8154,0.0017,2.3653,0.1078
04/01/2025 20:56:00,9.4352,12.8075,11.9422,16.7633,0.0512,6.8201,0.0026,2.3575,0.1076
04/01/2025 20:57:00,9.5212,12.7845,11.7504,16.7346,0.0512,6.8276,0.0025,2.3514,0.1072
04/01/2025 20:58:00,9.5510,12.7292,11.7084,16.7529,0.0508,6.8202,0.0019,2.3547,0.1073
04/01/2025 20:59:00,10.3129,13.5604,12.5810,19.3967,0.0526,6.7962,0.0032,2.3478,0.1080
04/01/2025 21:00:00,10.7479,14.4862,13.4202,21.9555,0.0551,6.7924,0.0050,2.3400,0.1089
04/01/2025 21:01:00,9.6199,12.8893,12.0701,17.1835,0.0533,6.8153,0.0027,2.3540,0.1083
04/01/2025 21:02:00,8.1434,10.8609,9.9437,15.5406,0.0485,6.8554,0.0017,2.3773,0.1080
04/01/2025 21:03:00,9.1294,12.5489,11.3874,25.8891,0.0543,6.8262,0.0032,2.3741,0.1118
04/01/2025 21:04:00,8.8839,11.9923,10.6356,24.4021,0.0510,6.8420,0.0036,2.3866,0.1114
04/01/2025 21:05:00,8.5831,11.2684,10.0220,22.4845,0.0470,6.8393,0.0025,2.3875,0.1101
04/01/2025 21:06:00,8.4513,11.2371,9.8994,22.2868,0.0465,6.8445,0.0031,2.3856,0.1101
04/01/2025 21:07:00,7.1712,9.4482,8.1569,17.0371,0.0416,6.8419,0.0018,2.3999,0.1086
04/01/2025 21:08:00,7.1563,9.3680,8.1338,16.7970,0.0411,6.8311,0.0019,2.4021,0.1084
04/01/2025 21:09:00,7.0862,9.0512,8.1721,15.9048,0.0410,6.8428,0.0039,2.4031,0.1071
04/01/2025 21:10:00,5.8254,7.1668,6.5293,10.3741,0.0372,6.8621,0.0014,2.4166,0.1057
04/01/2025 21:11:00,5.8441,7.1605,6.5108,10.3586,0.0376,6.8640,0.0016,2.4187,0.1058
04/01/2025 21:12:00,5.5143,6.6589,6.0164,8.8426,0.0375,6.8869,0.0022,2.4260,0.1057
04/01/2025 21:13:00,4.2385,4.5626,4.0896,2.5864,0.0357,6.9315,0.0008,2.4563,0.1049
04/01/2025 21:14:00,6.1154,7.5010,6.7960,11.1201,0.0429,6.8944,0.0020,2.4307,0.1074
04/01/2025 21:15:00,6.5143,8.1831,7.3886,13.1910,0.0440,6.8783,0.0016,2.4229,0.1078
04/01/2025 21:16:00,6.1851,7.3753,6.5864,10.9795,0.0399,6.8905,0.0020,2.4277,0.1062
04/01/2025 21:17:00,6.1513,7.1562,6.3603,10.3955,0.0388,6.9001,0.0020,2.4285,0.1059
04/01/2025 21:18:00,6.0923,7.1944,6.3763,10.4539,0.0383,6.8896,0.0021,2.4335,0.1063
04/01/2025 21:19:00,6.1159,7.3405,6.6224,10.8672,0.0384,6.8949,0.0016,2.4355,0.1067
04/01/2025 21:20:00,6.9329,8.7096,7.9432,15.0141,0.0402,6.8660,0.0037,2.4203,0.1073
04/01/2025 21:21:00,7.1384,9.1273,8.2166,16.2044,0.0419,6.8694,0.0029,2.4191,0.1084
04/01/2025 21:22:00,7.2948,9.3869,8.2154,16.9622,0.0423,6.8551,0.0024,2.4142,0.1093
04/01/2025 21:23:00,7.3057,9.3419,8.2163,16.9042,0.0420,6.8403,0.0016,2.4100,0.1092
04/01/2025 21:24:00,5.6239,6.9655,5.9395,9.7364,0.0398,6.8839,0.0009,2.4262,0.1074
04/01/2025 21:25:00,6.6609,8.6080,7.4841,14.5353,0.0441,6.8522,0.0004,2.4204,0.1089
04/01/2025 21:26:00,9.4660,12.6294,11.4144,21.3457,0.0536,6.7907,0.0029,7.3258,0.1117
04/01/2025 21:27:00,10.1479,13.4661,12.1511,22.6711,0.0540,6.8323,0.0048,8.4802,0.1117
04/01/2025 21:28:00,10.4167,13.4858,12.1183,22.5809,0.0532,6.8412,0.0060,8.6157,0.1120
04/01/2025 21:29:00,11.0870,13.3527,12.1116,22.2353,0.0535,6.8399,0.0071,8.6183,0.1123
04/01/2025 21:30:00,11.0577,13.4296,12.1474,22.2219,0.0533,6.8401,0.0070,8.6005,0.1124
04/01/2025 21:31:00,11.2541,14.0618,12.7840,22.3785,0.0536,6.8434,0.0071,8.5537,0.1123
04/01/2025 21:32:00,11.1318,14.0637,12.8533,22.3712,0.0533,6.8362,0.0070,8.5283,0.1124
04/01/2025 21:33:00,10.8453,13.3663,12.1600,20.3399,0.0520,6.8360,0.0068,8.5458,0.1119
04/01/2025 21:34:00,10.1714,12.2870,11.1106,17.0752,0.0494,6.8639,0.0064,8.6037,0.1112
04/01/2025 21:35:00,9.0226,10.3691,9.5330,11.4104,0.0478,6.8891,0.0055,8.6814,0.1103
04/01/2025 21:36:00,9.5054,10.9828,10.6282,13.2087,0.0536,6.8782,0.0063,8.6227,0.1101
04/01/2025 21:37:00,9.3040,10.7480,10.3055,12.5355,0.0510,6.8810,0.0062,8.6366,0.1094
04/01/2025 21:38:00,9.0572,10.1906,9.6686,10.8384,0.0474,6.9143,0.0062,8.7187,0.1087
04/01/2025 21:39:00,9.0686,10.0347,9.9115,10.3849,0.0476,6.8999,0.0061,8.7595,0.1084
04/01/2025 21:40:00,9.0076,10.0877,9.4708,10.4482,0.0461,6.9027,0.0064,8.7522,0.1087
04/01/2025 21:41:00,8.5167,10.1941,9.4359,10.5616,0.0452,6.9204,0.0052,8.7746,0.1087
04/01/2025 21:42:00,7.8423,10.0885,9.3254,10.5330,0.0433,6.8927,0.0040,8.5241,0.1080
04/01/2025 21:43:00,6.3465,8.0090,7.2615,10.7353,0.0387,6.9055,0.0020,2.5134,0.1081
04/01/2025 21:44:00,6.4634,7.9555,7.2815,10.6420,0.0391,6.9206,0.0030,2.4703,0.1081
04/01/2025 21:45:00,6.4613,7.8005,7.1224,10.2035,0.0393,6.9280,0.0016,2.4682,0.1080
04/01/2025 21:46:00,4.7639,5.2930,4.8387,2.7114,0.0365,6.9523,0.0007,2.4910,0.1069
04/01/2025 21:47:00,6.4310,7.8429,7.3470,10.2801,0.0437,6.9130,0.0019,2.4670,0.1088
04/01/2025 21:48:00,7.1260,8.8982,8.3296,13.4671,0.0460,6.8847,0.0019,2.4604,0.1096
04/01/2025 21:49:00,6.7188,8.2364,7.5379,11.6115,0.0414,6.9190,0.0014,2.4681,0.1090
04/01/2025 21:50:00,6.7900,8.4721,7.4008,12.2548,0.0407,6.9033,0.0011,2.4732,0.1102
04/01/2025 21:51:00,7.5616,9.5263,8.2272,15.3557,0.0421,6.9128,0.0019,2.4651,0.1108
04/01/2025 21:52:00,7.9709,10.1663,8.9054,17.2678,0.0439,6.8956,0.0022,2.4660,0.1117
04/01/2025 21:53:00,10.4789,13.5176,12.6935,21.5539,0.0527,6.8586,0.0037,2.4326,0.1121
04/01/2025 21:54:00,11.8149,15.4588,14.6552,22.6999,0.0589,6.8400,0.0041,2.4060,0.1122
04/01/2025 21:55:00,11.8694,15.4888,14.4367,22.7182,0.0579,6.8312,0.0041,2.4032,0.1120
04/01/2025 21:56:00,11.8581,15.3686,14.3432,22.5320,0.0575,6.8348,0.0045,2.4059,0.1120
04/01/2025 21:57:00,10.6504,13.4878,12.7214,17.0352,0.0557,6.8710,0.0030,2.4234,0.1112
04/01/2025 21:58:00,12.5843,16.7166,15.6566,26.3093,0.0654,6.8438,0.0050,2.4019,0.1145
04/01/2025 21:59:00,12.0793,16.1102,15.0961,24.4986,0.0610,6.8671,0.0045,2.4185,0.1139
04/01/2025 22:00:00,10.5667,13.7891,13.0261,19.1613,0.0556,6.8984,0.0029,2.4356,0.1123
04/01/2025 22:01:00,8.4323,10.8347,9.4877,18.5079,0.0483,6.9470,0.0023,2.4688,0.1130
04/01/2025 22:02:00,8.2544,10.7221,9.3043,18.6214,0.0477,6.9221,0.0021,2.4751,0.1134
04/01/2025 22:03:00,8.1543,10.6010,9.3967,18.3019,0.0472,6.9122,0.0031,2.4779,0.1132
04/01/2025 22:04:00,8.0262,10.2017,9.4902,17.2392,0.0471,6.9297,0.0029,2.4836,0.1120
04/01/2025 22:05:00,8.0300,10.1272,9.5657,17.0827,0.0469,6.9287,0.0030,2.4871,0.1120
04/01/2025 22:06:00,8.1827,10.0705,9.5332,17.0126,0.0476,6.9148,0.0031,2.4878,0.1119
04/01/2025 22:07:00,7.3735,8.8807,8.2781,14.9621,0.0461,6.9214,0.0020,2.4950,0.1114
04/01/2025 22:08:00,5.9106,6.8525,6.2705,9.2131,0.0436,6.9517,0.0003,2.5077,0.1101
04/01/2025 22:09:00,8.2400,10.3922,9.6923,19.6104,0.0531,6.8901,0.0027,2.4695,0.1129
04/01/2025 22:10:00,7.0079,8.9132,8.1572,15.1597,0.0481,6.9169,0.0016,2.4883,0.1119
04/01/2025 22:11:00,6.3894,7.8352,7.2296,12.1296,0.0439,6.9553,0.0011,2.5085,0.1109
04/01/2025 22:12:00,6.4374,7.6899,7.0696,11.6929,0.0430,6.9756,0.0015,2.5156,0.1108
04/01/2025 22:13:00,6.5236,7.7016,7.3451,11.7491,0.0439,6.9668,0.0021,2.5199,0.1110
04/01/2025 22:14:00,6.5098,7.7449,7.1459,11.8105,0.0433,6.9662,0.0016,2.5208,0.1113
04/01/2025 22:15:00,6.7764,8.2649,7.6165,11.7249,0.0469,6.9533,0.0018,2.5153,0.1118
04/01/2025 22:16:00,7.7502,9.9436,9.3517,11.6898,0.0591,6.9338,0.0006,2.4971,0.1131
04/01/2025 22:17:00,7.7176,10.3203,9.2987,12.6342,0.0589,6.9254,0.0005,2.4964,0.1146
04/01/2025 22:18:00,8.0473,10.6682,9.5776,12.0461,0.0580,6.9360,0.0007,2.4880,0.1146
04/01/2025 22:19:00,6.1661,7.8131,6.8610,4.9676,0.0565,6.9955,0.0002,2.5172,0.1138
04/01/2025 22:20:00,7.7358,10.4125,9.3508,12.7013,0.0638,6.9275,0.0004,2.4953,0.1162
04/01/2025 22:21:00,8.4512,11.6375,10.5479,16.4136,0.0662,6.8987,0.0007,2.4823,0.1170
04/01/2025 22:22:00,8.9870,12.1167,10.9779,18.0909,0.0638,6.8919,0.0010,2.4793,0.1166
04/01/2025 22:23:00,9.1092,12.2550,11.0290,18.5072,0.0633,6.9139,0.0012,2.4790,0.1165
04/01/2025 22:24:00,9.5335,12.2475,10.9895,18.4670,0.0639,6.9163,0.0017,2.4862,0.1169
04/01/2025 22:25:00,10.1216,12.3838,11.3656,18.2847,0.0661,6.8795,0.0026,2.4784,0.1175
04/01/2025 22:26:00,10.3971,12.9783,11.9007,18.3768,0.0702,6.8926,0.0027,2.4767,0.1185
04/01/2025 22:27:00,10.6119,12.9084,11.9697,18.2400,0.0708,6.9057,0.0030,2.4830,0.1187
04/01/2025 22:28:00,10.8415,12.9244,12.0209,18.3278,0.0715,6.8903,0.0028,2.4943,0.1192
04/01/2025 22:29:00,10.7621,12.8336,11.9356,18.1356,0.0710,6.8662,0.0029,2.4786,0.1185
04/01/2025 22:30:00,9.6591,11.2190,10.5016,13.1054,0.0701,6.9323,0.0028,2.4993,0.1177
04/01/2025 22:31:00,11.4381,13.8099,13.2656,20.7284,0.0787,6.8655,0.0044,2.4780,0.1195
04/01/2025 22:32:00,10.9799,13.0197,12.5482,18.5663,0.0741,6.8945,0.0039,2.4979,0.1183
04/01/2025 22:33:00,12.0633,14.3637,14.2073,17.0722,0.0751,6.8690,0.0056,8.0976,0.1178
04/01/2025 22:34:00,12.7000,14.9750,15.0004,16.7370,0.0758,6.8916,0.0053,8.8078,0.1173
04/01/2025 22:35:00,12.2058,14.6553,14.8182,16.9402,0.0769,6.9236,0.0062,8.9637,0.1179
04/01/2025 22:36:00,11.4673,13.3445,12.9172,18.4214,0.0620,6.9386,0.0068,9.0808,0.1166
04/01/2025 22:37:00,11.2851,14.1226,13.4050,21.7543,0.0594,6.9331,0.0063,9.0806,0.1167
04/01/2025 22:38:00,10.1730,12.7422,12.1000,17.6140,0.0569,6.9642,0.0041,9.2009,0.1150
04/01/2025 22:39:00,12.1294,15.3384,15.2588,16.7647,0.0656,6.9544,0.0062,9.5648,0.1150
04/01/2025 22:40:00,11.6902,14.8501,14.9666,13.8516,0.0668,7.0130,0.0045,9.6242,0.1150
04/01/2025 22:41:00,10.5652,13.3081,13.5521,9.6872,0.0650,6.9895,0.0037,9.5668,0.1131
04/01/2025 22:42:00,12.5441,16.4678,16.5107,19.7924,0.0741,6.8710,0.0060,9.2701,0.1143
04/01/2025 22:43:00,11.7335,15.4722,15.5695,17.9190,0.0680,6.9132,0.0050,9.2679,0.1128
04/01/2025 22:44:00,10.9639,14.5164,14.2517,17.3612,0.0610,6.9062,0.0026,7.7032,0.1129
04/01/2025 22:45:00,9.7252,12.9377,12.3985,17.5209,0.0570,6.8823,0.0011,2.4611,0.1129
04/01/2025 22:46:00,9.6446,12.8021,12.2115,17.6183,0.0561,6.9015,0.0010,2.4534,0.1126
04/01/2025 22:47:00,8.3857,11.1095,10.0239,17.6572,0.0503,6.9165,0.0007,2.4752,0.1132
04/01/2025 22:48:00,9.0150,11.7096,10.5669,18.0938,0.0528,6.9122,0.0010,2.4749,0.1137
04/01/2025 22:49:00,11.4899,14.6155,14.0390,20.8729,0.0571,6.8495,0.0045,2.4446,0.1130
04/01/2025 22:50:00,11.5856,14.2988,13.9012,19.8373,0.0580,6.8428,0.0057,2.4429,0.1122
04/01/2025 22:51:00,10.6735,12.8270,12.5493,15.0978,0.0572,6.8906,0.0039,2.4584,0.1116
04/01/2025 22:52:00,12.2048,14.8856,14.6160,21.1039,0.0640,6.8394,0.0062,2.4335,0.1130
04/01/2025 22:53:00,13.2661,16.2889,16.0381,25.2582,0.0683,6.8263,0.0065,2.4230,0.1145
04/01/2025 22:54:00,12.6342,15.2101,14.9286,22.2455,0.0626,6.8499,0.0063,2.4302,0.1127
04/01/2025 22:55:00,11.3069,13.3199,13.1409,16.7484,0.0570,6.8846,0.0052,2.4498,0.1111
04/01/2025 22:56:00,11.2354,13.3768,13.0447,16.8440,0.0563,6.8686,0.0051,2.4500,0.1111
04/01/2025 22:57:00,11.2493,13.4242,13.3473,16.9310,0.0569,6.8835,0.0049,2.4534,0.1111
04/01/2025 22:58:00,11.3222,12.9462,13.1148,15.7212,0.0561,6.9166,0.0068,2.4688,0.1102
04/01/2025 22:59:00,11.2450,13.0036,13.1355,15.7736,0.0561,6.9250,0.0062,2.4737,0.1106
04/01/2025 23:00:00,11.1525,13.0220,13.1229,15.7701,0.0555,6.9148,0.0064,2.4709,0.1105
04/01/2025 23:01:00,9.4183,10.8005,11.0144,9.0118,0.0523,6.9419,0.0048,2.4869,0.1093
04/01/2025 23:02:00,9.2735,10.4421,10.7940,8.1441,0.0522,6.9427,0.0035,2.4912,0.1090
04/01/2025 23:03:00,10.2718,11.9879,12.3416,12.7045,0.0563,6.9182,0.0050,2.4729,0.1103
04/01/2025 23:04:00,11.6850,14.2055,14.4132,19.1910,0.0622,6.8790,0.0064,2.4574,0.1126
04/01/2025 23:05:00,10.3551,12.2703,12.5160,13.4360,0.0549,6.9186,0.0059,2.4783,0.1106
04/01/2025 23:06:00,9.7466,11.3395,11.5595,10.6656,0.0519,6.9281,0.0056,2.4959,0.1100
04/01/2025 23:07:00,9.7376,11.2774,11.5223,10.5489,0.0512,6.9441,0.0056,2.4982,0.1099
04/01/2025 23:08:00,9.6991,11.2262,11.4877,10.4632,0.0509,6.9219,0.0050,2.4905,0.1095
04/01/2025 23:09:00,10.5961,12.4581,12.6675,14.2133,0.0534,6.9224,0.0064,2.4788,0.1103
04/01/2025 23:10:00,11.0391,13.0873,13.2538,16.1492,0.0563,6.9057,0.0058,2.4718,0.1113
04/01/2025 23:11:00,11.1133,13.4910,13.2508,17.3244,0.0563,6.9032,0.0046,2.4763,0.1129
04/01/2025 23:12:00,9.5620,11.3838,11.2016,11.9417,0.0532,6.9615,0.0036,2.4988,0.1121
04/01/2025 23:13:00,6.9071,7.8115,7.1335,9.6729,0.0441,7.0009,0.0019,2.5461,0.1122
04/01/2025 23:14:00,7.1492,8.2010,7.4281,11.5236,0.0451,6.9874,0.0026,2.5422,0.1131
04/01/2025 23:15:00,8.2429,9.7123,8.9771,15.9694,0.0510,6.9675,0.0024,2.5296,0.1147
04/01/2025 23:16:00,8.5905,10.1253,9.3098,17.3443,0.0479,6.9276,0.0046,2.5252,0.1142
04/01/2025 23:17:00,8.5991,10.1932,9.3527,17.5337,0.0466,6.9702,0.0039,2.5253,0.1141
04/01/2025 23:18:00,8.6043,10.0778,9.2452,17.2993,0.0460,6.9229,0.0052,2.5225,0.1135
04/01/2025 23:19:00,8.6196,10.0698,9.6801,17.3019,0.0469,6.9314,0.0052,2.5212,0.1133
04/01/2025 23:20:00,8.6023,10.0882,9.2312,17.3214,0.0454,6.9361,0.0039,2.5201,0.1134
04/01/2025 23:21:00,8.6461,10.1019,9.2311,17.3443,0.0455,6.9418,0.0040,2.5262,0.1138
04/01/2025 23:22:00,8.6477,10.1592,9.1710,17.4663,0.0453,6.9496,0.0039,2.5231,0.1137
04/01/2025 23:23:00,7.8368,8.9011,8.0088,13.7225,0.0441,6.9616,0.0028,2.5350,0.1127
04/01/2025 23:24:00,6.7076,7.0523,6.6441,8.2885,0.0416,6.9613,0.0031,2.5504,0.1103
04/01/2025 23:25:00,6.9380,7.2284,6.8669,8.8966,0.0426,6.9798,0.0043,2.5517,0.1106
04/01/2025 23:26:00,9.6030,10.8978,10.5751,19.3211,0.0538,6.9158,0.0056,2.5143,0.1137
04/01/2025 23:27:00,10.4483,11.7419,11.4938,17.6953,0.0534,6.8971,0.0058,2.5019,0.1127
04/01/2025 23:28:00,11.3629,12.7877,13.2774,15.9113,0.0560,6.8780,0.0064,2.4833,0.1108
04/01/2025 23:29:00,10.7880,12.6454,12.9341,15.5219,0.0541,6.8451,0.0042,2.4585,0.1098
04/01/2025 23:30:00,10.9056,13.0985,13.2701,16.8688,0.0548,6.8056,0.0032,2.4380,0.1091
04/01/2025 23:31:00,12.3785,14.5355,14.7397,16.1718,0.0594,6.7342,0.0055,7.2821,0.1092
04/01/2025 23:32:00,13.0911,14.7216,15.0481,15.5091,0.0623,6.7663,0.0073,8.5122,0.1098
04/01/2025 23:33:00,13.2980,14.7230,15.1015,15.3643,0.0625,6.7807,0.0073,8.8543,0.1100
04/01/2025 23:34:00,11.6373,12.6064,12.5697,15.2949,0.0570,6.8410,0.0073,9.4167,0.1105
04/01/2025 23:35:00,9.1455,9.2784,9.1351,8.0942,0.0513,6.8856,0.0059,9.5277,0.1096
04/01/2025 23:36:00,7.7742,7.5516,7.4017,2.8721,0.0471,6.9030,0.0027,9.5937,0.1086
04/01/2025 23:37:00,10.1022,11.2557,10.6018,13.7724,0.0565,6.8436,0.0050,9.4212,0.1127
04/01/2025 23:38:00,10.1205,11.1830,10.6221,13.6986,0.0554,6.8582,0.0047,9.4145,0.1123
04/01/2025 23:39:00,9.7159,10.5710,10.3786,11.9414,0.0523,6.8766,0.0055,9.4190,0.1112
04/01/2025 23:40:00,9.1269,9.7813,9.1384,11.3774,0.0482,6.8811,0.0040,9.1477,0.1108
04/01/2025 23:41:00,7.8122,8.0971,7.3018,11.8845,0.0433,6.8845,0.0024,4.0199,0.1104
04/01/2025 23:42:00,8.6097,8.7191,7.8990,15.3855,0.0448,6.8165,0.0032,2.4730,0.1111
04/01/2025 23:43:00,8.9357,9.1136,8.3147,16.5355,0.0461,6.8294,0.0046,2.4633,0.1115
04/01/2025 23:44:00,8.9770,9.1860,8.3630,16.7466,0.0457,6.8240,0.0041,2.4662,0.1117
04/01/2025 23:45:00,8.9909,9.1286,8.3811,16.6149,0.0457,6.8275,0.0044,2.4709,0.1117
04/01/2025 23:46:00,7.4908,7.1238,6.3484,10.5859,0.0435,6.8672,0.0023,2.4924,0.1108
04/01/2025 23:47:00,8.1915,8.1716,7.3799,13.5975,0.0470,6.8432,0.0030,2.4849,0.1122
04/01/2025 23:48:00,9.7226,10.3672,10.0486,20.0168,0.0545,6.8045,0.0046,2.4611,0.1138
04/01/2025 23:49:00,9.1715,9.5576,8.7975,17.7669,0.0485,6.8205,0.0041,2.4702,0.1128
04/01/2025 23:50:00,9.0799,9.0732,8.4451,16.4653,0.0462,6.8210,0.0051,2.4822,0.1120
04/01/2025 23:51:00,9.1668,8.8352,8.5901,15.8758,0.0457,6.8238,0.0054,2.4825,0.1107
04/01/2025 23:52:00,10.0930,10.2727,9.8971,20.0579,0.0492,6.8147,0.0063,2.4666,0.1117
04/01/2025 23:53:00,10.2734,10.6211,10.1805,21.0234,0.0505,6.8035,0.0065,2.4676,0.1122
04/01/2025 23:54:00,10.2747,10.6049,10.0923,20.9982,0.0501,6.7874,0.0065,2.4651,0.1120
04/01/2025 23:55:00,11.6260,12.2009,11.9318,20.7677,0.0537,6.7722,0.0069,2.4505,0.1120
04/01/2025 23:56:00,12.0123,12.9660,13.2519,18.2578,0.0577,6.7583,0.0066,2.4299,0.1108
04/01/2025 23:57:00,8.6186,8.5383,8.9419,4.8763,0.0500,6.8593,0.0024,2.4715,0.1079
04/01/2025 23:58:00,8.5853,8.6243,9.0062,5.0236,0.0502,6.8310,0.0028,2.4649,0.1077
04/01/2025 23:59:00,10.5629,11.6371,11.8965,13.8318,0.0593,6.7901,0.0034,2.4359,0.1106
04/02/2025 00:00:00,9.9486,10.6931,10.9901,11.3279,0.0539,6.7822,0.0046,2.4285,0.1085
04/02/2025 00:01:00,8.1071,8.6573,8.7363,10.2627,0.0457,6.8027,0.0023,2.4369,0.1071
04/02/2025 00:02:00,6.0858,6.9566,6.4785,10.2091,0.0392,6.8119,0.0011,2.4501,0.1064
04/02/2025 00:03:00,6.0928,6.8831,6.3991,10.0544,0.0388,6.7774,0.0009,2.4381,0.1060
04/02/2025 00:04:00,6.0978,7.2886,6.3667,11.2048,0.0393,6.7609,0.0005,2.4273,0.1070
04/02/2025 00:05:00,6.0936,7.2524,6.3727,11.2179,0.0393,6.7052,0.0003,2.4264,0.1069
04/02/2025 00:06:00,6.1426,7.3373,6.4991,11.4220,0.0398,6.7426,0.0003,2.4243,0.1069
04/02/2025 00:07:00,6.0299,7.1897,6.3590,10.9970,0.0394,6.7568,0.0001,2.4248,0.1070
04/02/2025 00:08:00,5.4646,6.4485,5.6526,8.7603,0.0401,6.7607,0.0001,2.4373,0.1069
04/02/2025 00:09:00,7.9107,9.9448,9.1920,18.9358,0.0503,6.7052,0.0013,2.4007,0.1102
04/02/2025 00:10:00,7.7064,9.8693,9.3609,18.6994,0.0486,6.6828,0.0016,2.3978,0.1096
04/02/2025 00:11:00,7.3780,9.1724,8.3432,16.7903,0.0439,6.7209,0.0006,2.4081,0.1088
04/02/2025 00:12:00,7.4789,9.0312,8.1513,16.4321,0.0431,6.7015,0.0007,2.4104,0.1086
04/02/2025 00:13:00,8.4033,10.0555,9.2142,19.4514,0.0451,6.7073,0.0022,2.4033,0.1095
04/02/2025 00:14:00,8.8845,10.7668,9.8423,21.5038,0.0478,6.6925,0.0027,2.3931,0.1101
04/02/2025 00:15:00,8.9816,10.8350,9.9048,21.7379,0.0483,6.6799,0.0028,2.3963,0.1102
04/02/2025 00:16:00,8.9390,10.7786,9.8796,21.5952,0.0470,6.6629,0.0036,2.3918,0.1101
04/02/2025 00:17:00,8.9200,10.7441,9.9227,21.5064,0.0477,6.6773,0.0033,2.3920,0.1098
04/02/2025 00:18:00,7.0718,8.0020,7.4933,13.4236,0.0433,6.7289,0.0013,2.4196,0.1074
04/02/2025 00:19:00,5.8238,6.1070,5.8218,7.8696,0.0400,6.7278,0.0005,2.4427,0.1057
04/02/2025 00:20:00,8.0157,9.1116,8.9017,16.7210,0.0492,6.6586,0.0024,2.4092,0.1084
04/02/2025 00:21:00,8.1598,9.3132,9.2025,17.3338,0.0489,6.6883,0.0025,2.4046,0.1084
04/02/2025 00:22:00,7.1059,7.8876,7.7309,13.2007,0.0425,6.7226,0.0015,2.4222,0.1069
04/02/2025 00:23:00,6.2842,6.8068,6.5443,9.9644,0.0390,6.7295,0.0014,2.4347,0.1060
04/02/2025 00:24:00,6.2980,6.7894,6.5306,9.9594,0.0393,6.7018,0.0017,2.4376,0.1061
04/02/2025 00:25:00,6.3173,6.7754,6.5527,9.9696,0.0399,6.7066,0.0010,2.4371,0.1060
04/02/2025 00:26:00,6.3798,6.7115,6.5779,9.8227,0.0398,6.7438,0.0019,2.4407,0.1058
04/02/2025 00:27:00,7.5809,8.2920,8.3286,9.7876,0.0442,6.7077,0.0029,7.2639,0.1061
04/02/2025 00:28:00,7.8401,9.0008,9.1124,9.7173,0.0467,6.7069,0.0024,9.4363,0.1064
04/02/2025 00:29:00,6.9318,7.7964,7.9321,6.0940,0.0459,6.7897,0.0023,9.4521,0.1057
04/02/2025 00:30:00,6.0237,6.6674,6.6794,2.6079,0.0440,6.8128,0.0008,9.4674,0.1053
04/02/2025 00:31:00,7.8999,9.4744,9.2394,10.7976,0.0514,6.7496,0.0023,9.3529,0.1085
04/02/2025 00:32:00,8.6086,10.6874,10.1158,14.3527,0.0534,6.7402,0.0018,9.2928,0.1102
04/02/2025 00:33:00,8.9939,11.0598,10.8991,15.5782,0.0520,6.7577,0.0035,9.2788,0.1095
04/02/2025 00:34:00,9.8495,12.1637,11.5627,18.9584,0.0526,6.7300,0.0041,9.2228,0.1105
04/02/2025 00:35:00,10.4529,13.0821,12.3843,21.5256,0.0552,6.7083,0.0040,9.0293,0.1115
04/02/2025 00:36:00,11.8030,14.7881,14.9005,21.4912,0.0601,6.6895,0.0031,4.9550,0.1102
04/02/2025 00:37:00,11.8786,13.9983,13.9232,21.3733,0.0589,6.6783,0.0043,2.3848,0.1106
04/02/2025 00:38:00,12.1696,13.9826,13.9323,21.2789,0.0589,6.6843,0.0046,2.3809,0.1109
04/02/2025 00:39:00,11.7760,13.3977,13.3908,19.6468,0.0575,6.6834,0.0044,2.3900,0.1107
04/02/2025 00:40:00,10.2950,11.5326,11.4681,14.0797,0.0533,6.7029,0.0031,2.4071,0.1094
04/02/2025 00:41:00,10.1510,11.3281,11.3509,13.4397,0.0555,6.7168,0.0021,2.4099,0.1098
04/02/2025 00:42:00,10.0266,11.2807,10.9287,19.6792,0.0562,6.7049,0.0032,2.4146,0.1119
04/02/2025 00:43:00,8.6975,9.3464,8.6378,17.3382,0.0474,6.7271,0.0038,2.4377,0.1110
04/02/2025 00:44:00,8.5149,8.9917,8.3523,16.3960,0.0456,6.7388,0.0037,2.4419,0.1102
04/02/2025 00:45:00,8.4880,8.9737,8.3171,16.3593,0.0451,6.7356,0.0029,2.4427,0.1102
04/02/2025 00:46:00,8.4459,8.5653,8.3258,15.2423,0.0450,6.7222,0.0042,2.4445,0.1089
04/02/2025 00:47:00,8.4401,8.5066,8.3769,15.0789,0.0445,6.7275,0.0049,2.4505,0.1089
04/02/2025 00:48:00,7.4043,7.1972,7.0511,11.1859,0.0419,6.7466,0.0020,2.4645,0.1082
04/02/2025 00:49:00,7.0284,6.7879,6.6350,9.9691,0.0405,6.7312,0.0025,2.4636,0.1077
04/02/2025 00:50:00,6.3485,6.8231,6.6418,10.0537,0.0399,6.7625,0.0006,2.4674,0.1076
04/02/2025 00:51:00,4.2949,4.3909,4.2372,2.9038,0.0368,6.8066,0.0001,2.4864,0.1054
04/02/2025 00:52:00,5.0749,5.4222,5.3434,5.9351,0.0401,6.7834,0.0004,2.4743,0.1064
04/02/2025 00:53:00,6.9162,7.9850,7.9703,13.4003,0.0477,6.7180,0.0006,2.4518,0.1089
04/02/2025 00:54:00,6.3808,7.1435,7.0986,10.9998,0.0423,6.7539,0.0011,2.4680,0.1079
04/02/2025 00:55:00,6.3627,7.0575,6.9628,10.8192,0.0405,6.7548,0.0012,2.4666,0.1073
04/02/2025 00:56:00,7.3186,8.3347,8.2678,14.6230,0.0438,6.7254,0.0014,2.4508,0.1082
04/02/2025 00:57:00,7.4636,8.6231,8.8882,15.4159,0.0454,6.7168,0.0017,2.4455,0.1083
04/02/2025 00:58:00,6.5943,7.4811,7.2736,15.8448,0.0332,3.3162,0.0000,2.4561,0.1060
04/02/2025 00:59:00,7.1114,8.4173,7.5075,21.0488,0.0223,0.3757,0.0000,2.4513,0.1071
04/02/2025 01:00:00,7.4206,8.8384,7.8667,21.7082,0.0240,0.3750,0.0000,2.4441,0.1076
04/02/2025 01:01:00,6.7775,7.8822,6.9565,17.7390,0.0215,0.3767,0.0000,2.4554,0.1063
04/02/2025 01:02:00,5.3772,6.0911,5.1298,12.3946,0.0184,0.3803,0.0000,2.4719,0.1030
04/02/2025 01:03:00,6.9576,8.2876,7.4194,18.7308,0.0265,0.3769,0.0001,2.4503,0.1077
04/02/2025 01:04:00,7.0100,8.2964,7.4074,18.8243,0.0252,0.3762,0.0000,2.4486,0.1079
04/02/2025 01:05:00,6.6154,7.6700,6.6557,17.0742,0.0213,0.3764,0.0000,2.4522,0.1067
04/02/2025 01:06:00,6.5369,7.5386,6.4452,16.7130,0.0204,0.3767,0.0000,2.4540,0.1055
04/02/2025 01:07:00,6.5371,7.5141,6.4492,16.6559,0.0204,0.3764,0.0000,2.4528,0.1060
04/02/2025 01:08:00,6.5551,7.4917,6.4996,16.5894,0.0205,0.3771,0.0000,2.4595,0.1062
04/02/2025 01:09:00,6.5422,7.5160,6.5126,16.6521,0.0204,0.3776,0.0000,2.4596,0.1065
04/02/2025 01:10:00,6.5396,7.5193,6.5343,16.6612,0.0206,0.3782,0.0000,2.4613,0.1067
04/02/2025 01:11:00,6.5846,7.5019,6.5074,16.6107,0.0208,0.3777,0.0000,2.4632,0.1062
04/02/2025 01:12:00,6.3238,7.2107,6.5715,15.7247,0.0212,0.3790,0.0000,2.4683,0.1045
04/02/2025 01:13:00,4.1539,4.0393,3.3176,6.3580,0.0139,0.3830,0.0000,2.4996,0.0994
04/02/2025 01:14:00,5.6067,5.8977,5.4655,11.7796,0.0220,0.3804,0.0000,2.4814,0.1043
04/02/2025 01:15:00,5.7926,6.1638,5.7044,12.5895,0.0220,0.3800,0.0000,2.4810,0.1027
04/02/2025 01:16:00,5.3921,5.4586,4.9760,10.6279,0.0180,0.3802,0.0000,2.4889,0.0991
04/02/2025 01:17:00,5.8998,6.1078,5.5642,12.5862,0.0183,0.3795,0.0000,2.4864,0.0996
04/02/2025 01:18:00,6.5716,7.0830,6.5220,15.4320,0.0214,0.3783,0.0000,2.4747,0.1016
04/02/2025 01:19:00,6.5858,7.1746,6.6182,15.7012,0.0213,0.3784,0.0000,2.4751,0.1013
04/02/2025 01:20:00,6.5615,7.1715,6.5739,15.7003,0.0210,0.3785,0.0000,2.4721,0.1012
04/02/2025 01:21:00,6.6395,7.2377,6.9638,15.5400,0.0216,0.3778,0.0000,2.8427,0.1006
04/02/2025 01:22:00,8.0245,8.9686,8.7695,14.3529,0.0265,0.3747,0.0000,9.2549,0.1053
04/02/2025 01:23:00,7.0569,7.6137,7.3640,10.0380,0.0238,0.3761,0.0000,9.6246,0.1047
04/02/2025 01:24:00,7.5557,8.0856,8.1428,6.4649,0.0276,0.3767,0.0000,9.5684,0.1035
04/02/2025 01:25:00,11.0064,12.9492,13.3773,15.8733,0.0428,0.3710,0.0000,9.3495,0.1073
04/02/2025 01:26:00,11.4787,13.9112,13.9711,18.6503,0.0432,0.3695,0.0000,9.2924,0.1087
04/02/2025 01:27:00,11.5620,13.9533,13.8870,16.8716,0.0444,2.4606,0.0000,9.2707,0.1085
04/02/2025 01:28:00,11.6440,14.0210,13.9637,16.3187,0.0452,3.3919,0.0001,9.2664,0.1085
04/02/2025 01:29:00,11.6223,14.0213,13.8922,16.2782,0.0450,3.3791,0.0002,9.2404,0.1085
04/02/2025 01:30:00,10.2735,12.2248,11.9367,16.3799,0.0381,3.3909,0.0001,7.4427,0.1081
04/02/2025 01:31:00,7.4675,8.6509,7.5915,16.7651,0.0268,3.4340,0.0000,2.4853,0.1085
04/02/2025 01:32:00,7.4652,8.6393,7.5605,16.7280,0.0269,3.4287,0.0000,2.4786,0.1084
04/02/2025 01:33:00,7.4721,8.6436,7.5880,16.7565,0.0268,3.4232,0.0000,2.4770,0.1084
04/02/2025 01:34:00,7.8683,8.0457,7.3440,16.7252,0.0293,3.4228,0.0000,2.4861,0.1089
04/02/2025 01:35:00,7.1273,6.9535,5.8268,13.3868,0.0288,3.4346,0.0001,2.4997,0.1091
04/02/2025 01:36:00,9.1731,9.9028,8.9358,20.1640,0.0449,5.2819,0.0018,2.4717,0.1127
04/02/2025 01:37:00,8.9101,9.5345,8.8692,17.6669,0.0489,6.9483,0.0034,2.4722,0.1130
04/02/2025 01:38:00,8.7326,9.2058,8.4665,16.7892,0.0465,6.9123,0.0032,2.4747,0.1124
04/02/2025 01:39:00,8.5357,8.9388,8.2346,16.2000,0.0452,6.8156,0.0034,2.4364,0.1105
04/02/2025 01:40:00,8.7125,8.9571,8.5067,16.1002,0.0472,6.9256,0.0036,2.4760,0.1116
04/02/2025 01:41:00,8.7122,8.7561,8.5291,15.5962,0.0472,6.8890,0.0046,2.4834,0.1112
