Time Bucket (Europe/London),Dalys Seafoods-Mains_A (kWatts),Dalys Seafoods-Mains_B (kWatts),Dalys Seafoods-Mains_C (kWatts),Dalys Seafoods-Room/Multi-use Circuit-Sheds & Container Cold Rooms (kWatts),Dalys Seafoods-Other-Slicing Room (kWatts),Dalys Seafoods-Other-Big Freezer (kWatts),Dalys Seafoods-Other-Finished Smoked Cold Room (kWatts),Dalys Seafoods-Other-Big Cold Room (kWatts),Dalys Seafoods-Other-Smoker (kWatts)
04/02/2025 01:42:00,8.6879,8.7537,8.4756,15.5713,0.0465,6.8863,0.0044,2.4825,0.1110
04/02/2025 01:43:00,8.7062,8.7426,8.4538,15.5379,0.0463,6.8812,0.0045,2.4835,0.1109
04/02/2025 01:44:00,7.9405,7.7295,7.4589,12.5558,0.0438,6.8894,0.0036,2.4958,0.1105
04/02/2025 01:45:00,6.3389,5.5746,5.3217,6.1652,0.0407,6.9179,0.0019,2.5151,0.1089
04/02/2025 01:46:00,5.6388,5.5117,5.2360,5.8570,0.0411,6.9221,0.0003,2.5181,0.1090
04/02/2025 01:47:00,7.0931,8.2277,7.9802,13.8039,0.0485,6.8573,0.0013,2.4903,0.1110
04/02/2025 01:48:00,6.6078,7.4328,7.2190,11.5969,0.0436,6.8670,0.0010,2.5005,0.1100
04/02/2025 01:49:00,6.5859,7.2881,7.0119,11.2829,0.0414,6.8667,0.0010,2.5005,0.1093
04/02/2025 01:50:00,7.5704,8.5172,8.2704,14.9519,0.0436,6.8574,0.0018,2.4907,0.1101
04/02/2025 01:51:00,7.6706,8.6481,8.4542,15.3870,0.0446,6.8289,0.0016,2.4830,0.1102
04/02/2025 01:52:00,7.6685,8.6379,8.4370,15.3914,0.0443,6.8195,0.0024,2.4792,0.1100
04/02/2025 01:53:00,7.6422,8.9284,8.3716,16.1357,0.0438,6.8124,0.0014,2.4755,0.1108
04/02/2025 01:54:00,7.6381,9.1386,8.3415,16.7175,0.0442,6.7942,0.0011,2.4760,0.1117
04/02/2025 01:55:00,7.6960,9.0849,8.3207,16.5801,0.0441,6.8123,0.0013,2.4760,0.1114
04/02/2025 01:56:00,6.7536,7.8692,7.5365,12.9489,0.0439,6.8256,0.0001,2.4891,0.1108
04/02/2025 01:57:00,7.1478,8.5340,7.7317,18.4860,0.0393,3.4226,0.0001,2.4917,0.1121
04/02/2025 01:58:00,6.6667,7.8599,6.7890,19.1971,0.0248,0.3803,0.0000,2.4967,0.1100
04/02/2025 01:59:00,6.2165,7.1779,6.1174,17.3185,0.0207,0.3810,0.0000,2.5018,0.1075
04/02/2025 02:00:00,6.5856,7.6644,6.5756,18.8094,0.0208,0.3790,0.0000,2.4838,0.1072
04/02/2025 02:01:00,7.2510,8.6355,7.5618,21.6416,0.0233,0.3770,0.0000,2.4622,0.1087
04/02/2025 02:02:00,7.2710,8.7693,7.7084,22.0307,0.0236,0.3775,0.0000,2.4578,0.1088
04/02/2025 02:03:00,7.2363,8.7578,7.6352,22.0077,0.0230,0.3767,0.0000,2.4519,0.1085
04/02/2025 02:04:00,7.2469,8.7421,7.5881,21.9685,0.0229,0.3773,0.0000,2.4548,0.1083
04/02/2025 02:05:00,5.9372,6.9750,5.9201,16.7633,0.0195,0.3806,0.0000,2.4779,0.1059
04/02/2025 02:06:00,4.4248,4.9811,3.9153,10.8846,0.0137,0.3840,0.0000,2.4991,0.1010
04/02/2025 02:07:00,2.6260,2.4855,1.5279,3.5105,0.0084,0.3878,0.0000,2.5206,0.0999
04/02/2025 02:08:00,4.6155,4.8520,4.3212,10.4687,0.0182,0.3835,0.0000,2.4965,0.1028
04/02/2025 02:09:00,5.2359,5.6978,5.1672,12.9514,0.0217,0.3814,0.0000,2.4854,0.1027
04/02/2025 02:10:00,4.7691,4.9061,4.3939,10.7513,0.0172,0.3821,0.0000,2.4971,0.1000
04/02/2025 02:11:00,4.6606,4.6897,4.1477,10.1778,0.0150,0.3816,0.0000,2.4965,0.0996
04/02/2025 02:12:00,4.6342,4.6762,4.1390,10.1342,0.0139,0.3827,0.0000,2.5005,0.0999
04/02/2025 02:13:00,4.6465,4.6981,4.1659,10.1870,0.0151,0.3840,0.0000,2.5092,0.1004
04/02/2025 02:14:00,4.7169,4.8021,4.2616,10.4854,0.0152,0.3844,0.0000,2.5134,0.1006
04/02/2025 02:15:00,5.8693,6.1636,5.6583,11.3501,0.0225,3.4355,0.0000,2.4961,0.1006
04/02/2025 02:16:00,8.1230,9.1363,9.2848,14.7790,0.0314,3.4241,0.0001,7.9584,0.1055
04/02/2025 02:17:00,9.9430,11.3634,11.4868,15.1404,0.0395,3.3901,0.0002,9.5197,0.1075
04/02/2025 02:18:00,9.4583,10.7734,11.3285,8.1893,0.0420,3.3825,0.0000,9.4792,0.1058
04/02/2025 02:19:00,10.8833,12.7567,13.2786,14.0521,0.0478,3.3515,0.0001,9.3530,0.1075
04/02/2025 02:20:00,11.8190,14.1577,14.6161,18.3313,0.0534,3.3316,0.0000,9.2770,0.1089
04/02/2025 02:21:00,11.3687,13.9021,13.8169,17.6882,0.0466,3.3292,0.0001,9.2627,0.1090
04/02/2025 02:22:00,12.2221,14.9429,14.8474,20.8883,0.0476,3.3219,0.0002,9.2356,0.1097
04/02/2025 02:23:00,11.7195,14.2962,14.1976,21.5302,0.0465,3.3271,0.0001,9.2258,0.1101
04/02/2025 02:24:00,9.3484,11.2622,10.4061,21.7959,0.0350,3.3580,0.0000,7.0588,0.1100
04/02/2025 02:25:00,8.8166,10.7212,9.9135,21.6675,0.0435,6.4302,0.0018,2.4568,0.1116
04/02/2025 02:26:00,9.2330,11.6906,11.0565,21.6468,0.0575,6.8946,0.0052,5.5202,0.1142
04/02/2025 02:27:00,8.4493,10.8115,10.2166,17.5406,0.0595,6.8706,0.0052,7.5116,0.1140
04/02/2025 02:28:00,8.1430,10.4826,9.8790,16.5045,0.0585,6.9024,0.0054,7.5049,0.1140
04/02/2025 02:29:00,6.4692,8.2796,7.6453,9.8956,0.0553,6.9127,0.0033,7.5563,0.1130
04/02/2025 02:30:00,6.0092,7.6455,7.0283,7.9605,0.0559,6.9020,0.0022,7.5617,0.1129
04/02/2025 02:31:00,7.6734,9.9599,9.4326,14.8178,0.0633,6.8589,0.0041,7.4963,0.1152
04/02/2025 02:32:00,8.1544,9.0624,8.5745,12.4118,0.0596,6.8586,0.0059,7.4252,0.1145
04/02/2025 02:33:00,6.7158,6.5997,6.0039,11.6156,0.0413,6.8867,0.0012,0.0326,0.1115
04/02/2025 02:34:00,6.6892,6.4938,5.9441,11.3811,0.0406,6.8742,0.0009,0.0323,0.1112
04/02/2025 02:35:00,6.6806,6.0278,5.9713,10.1217,0.0404,6.8824,0.0024,0.0336,0.1096
04/02/2025 02:36:00,8.0371,7.7399,8.4109,10.0015,0.0463,6.8545,0.0033,5.3873,0.1097
04/02/2025 02:37:00,8.5241,8.3882,8.6453,10.0389,0.0477,6.8642,0.0043,7.2639,0.1101
04/02/2025 02:38:00,8.4386,8.2518,8.5115,9.9706,0.0475,6.8733,0.0051,6.9188,0.1099
04/02/2025 02:39:00,9.1280,9.1640,9.4368,10.3190,0.0493,6.8470,0.0053,9.2756,0.1104
04/02/2025 02:40:00,8.8701,8.8390,9.0283,8.9204,0.0495,6.8581,0.0047,9.6467,0.1101
04/02/2025 02:41:00,9.4779,9.7525,9.9631,11.6006,0.0540,6.8290,0.0053,9.5427,0.1110
04/02/2025 02:42:00,11.0872,12.0900,12.3267,18.5397,0.0609,6.7889,0.0065,9.4000,0.1131
04/02/2025 02:43:00,10.7901,11.3614,11.6442,16.6025,0.0561,6.8121,0.0068,9.4259,0.1118
04/02/2025 02:44:00,11.1161,12.3898,12.5517,19.6877,0.0563,6.7876,0.0066,9.3921,0.1121
04/02/2025 02:45:00,10.7501,12.7315,12.7634,20.5902,0.0562,6.8033,0.0063,9.3861,0.1123
04/02/2025 02:46:00,10.5432,12.5418,12.5863,20.4603,0.0547,6.8023,0.0047,8.9335,0.1122
04/02/2025 02:47:00,9.0979,10.6391,10.4651,20.6010,0.0487,6.8085,0.0035,3.1196,0.1118
04/02/2025 02:48:00,8.9108,10.8891,10.1488,21.8566,0.0481,6.7587,0.0015,2.4871,0.1132
04/02/2025 02:49:00,7.6163,9.1514,8.3996,16.6955,0.0442,6.8169,0.0006,2.4976,0.1118
04/02/2025 02:50:00,6.8674,8.2164,7.7940,16.8160,0.0370,4.2708,0.0002,2.5065,0.1102
04/02/2025 02:51:00,5.0907,5.7603,4.6025,13.0892,0.0174,0.3836,0.0000,2.5368,0.1041
04/02/2025 02:52:00,6.8533,8.2423,7.1466,20.2354,0.0266,0.3805,0.0000,2.5114,0.1102
04/02/2025 02:53:00,6.4483,7.7161,6.5871,18.7779,0.0232,0.3825,0.0000,2.5204,0.1096
04/02/2025 02:54:00,4.7706,5.4393,4.3332,12.1528,0.0162,0.3858,0.0000,2.5409,0.1027
04/02/2025 02:55:00,4.6774,5.2810,4.1678,11.7130,0.0153,0.3865,0.0000,2.5445,0.1021
04/02/2025 02:56:00,4.7013,5.2919,4.1898,11.7498,0.0150,0.3868,0.0000,2.5466,0.1023
04/02/2025 02:57:00,4.7426,5.3070,4.1965,11.7484,0.0146,0.3873,0.0000,2.5534,0.1028
04/02/2025 02:58:00,5.2951,5.8821,4.8724,11.7064,0.0168,0.3856,0.0000,2.5361,0.1036
04/02/2025 02:59:00,5.3054,5.8914,4.8796,11.7462,0.0175,0.3854,0.0000,2.5371,0.1032
04/02/2025 03:00:00,5.3018,5.8654,4.8697,11.6733,0.0175,0.3854,0.0000,2.5359,0.1031
04/02/2025 03:01:00,4.7685,5.1947,4.2143,9.6814,0.0150,0.3864,0.0000,2.5359,0.1028
04/02/2025 03:02:00,3.4106,2.9988,2.4496,3.2473,0.0112,0.3898,0.0000,2.5579,0.1006
04/02/2025 03:03:00,6.0648,6.6860,6.2205,13.9861,0.0241,0.3844,0.0000,2.5205,0.1078
04/02/2025 03:04:00,6.3504,6.9754,6.4964,14.9616,0.0226,0.3843,0.0000,2.5216,0.1040
04/02/2025 03:05:00,7.6207,8.4908,8.0009,19.5296,0.0238,0.3807,0.0000,2.5096,0.1073
04/02/2025 03:06:00,7.8488,8.9447,8.3524,20.9228,0.0247,0.3740,0.0000,2.4619,0.1072
04/02/2025 03:07:00,8.2368,9.4523,8.8242,21.2715,0.0272,1.4014,0.0001,2.5000,0.1092
04/02/2025 03:08:00,8.7413,10.0912,9.4457,21.0172,0.0321,3.4565,0.0002,2.4856,0.1095
04/02/2025 03:09:00,8.7382,10.0981,9.4290,21.0616,0.0314,3.4376,0.0001,2.4844,0.1093
04/02/2025 03:10:00,8.2438,9.3566,8.7570,18.8874,0.0295,3.4392,0.0000,2.4948,0.1086
04/02/2025 03:11:00,7.4535,8.2879,7.6764,15.7246,0.0268,3.4468,0.0002,2.5065,0.1067
04/02/2025 03:12:00,7.0808,7.7576,7.1542,14.1522,0.0266,3.4483,0.0000,2.5121,0.1061
04/02/2025 03:13:00,7.9308,8.8947,8.3951,17.3448,0.0341,3.4305,0.0000,2.5015,0.1094
04/02/2025 03:14:00,9.6482,10.7946,10.9239,18.2871,0.0405,3.4016,0.0001,2.4769,0.1099
04/02/2025 03:15:00,10.4922,12.1209,11.9581,17.0616,0.0407,3.3801,0.0000,2.4598,0.1100
04/02/2025 03:16:00,10.4647,11.9226,11.8246,16.5207,0.0388,3.3844,0.0000,2.4672,0.1097
04/02/2025 03:17:00,10.4430,11.9144,11.7582,16.6051,0.0390,3.3812,0.0000,2.4666,0.1096
04/02/2025 03:18:00,10.2630,11.6691,11.4836,15.9592,0.0384,3.3823,0.0000,2.4684,0.1094
04/02/2025 03:19:00,9.4060,10.7039,10.5182,11.5041,0.0390,4.8258,0.0010,2.4800,0.1093
04/02/2025 03:20:00,8.9793,10.3951,10.2503,11.6433,0.0491,6.8868,0.0012,2.4863,0.1117
04/02/2025 03:21:00,7.3472,8.3289,7.5358,11.9410,0.0430,7.1025,0.0015,2.5564,0.1143
04/02/2025 03:22:00,7.1716,8.1564,7.3522,11.6090,0.0427,6.9997,0.0016,2.5168,0.1125
04/02/2025 03:23:00,4.3890,5.6482,4.8500,4.0050,0.0382,7.0479,0.0002,2.5407,0.1106
04/02/2025 03:24:00,6.3799,8.6521,7.7257,12.7974,0.0460,6.9709,0.0001,2.5030,0.1130
04/02/2025 03:25:00,6.7780,9.2116,8.1957,14.5400,0.0462,6.9055,0.0005,2.4930,0.1132
04/02/2025 03:26:00,6.3361,8.4408,7.4742,12.3949,0.0423,6.9229,0.0001,2.5023,0.1119
04/02/2025 03:27:00,6.9025,9.1087,8.0913,14.4631,0.0422,6.9191,0.0003,2.4987,0.1123
04/02/2025 03:28:00,7.4869,10.2514,9.1660,17.7675,0.0456,6.9019,0.0003,2.4936,0.1136
04/02/2025 03:29:00,7.9542,10.8159,9.9630,20.7150,0.0461,6.8829,0.0008,2.4886,0.1128
04/02/2025 03:30:00,8.0135,10.8852,10.0759,21.5689,0.0469,6.8784,0.0008,2.4906,0.1131
04/02/2025 03:31:00,8.1051,10.7982,10.0526,21.3924,0.0467,6.8718,0.0011,2.4905,0.1119
04/02/2025 03:32:00,9.0342,10.6411,10.1092,20.2350,0.0483,6.8599,0.0032,3.2420,0.1134
04/02/2025 03:33:00,9.4811,11.1850,10.9080,15.7151,0.0506,6.8490,0.0030,9.4366,0.1127
04/02/2025 03:34:00,7.8318,9.0486,8.8197,8.8301,0.0486,6.9484,0.0014,9.7976,0.1118
04/02/2025 03:35:00,9.4596,11.3873,11.2286,15.8829,0.0557,6.8479,0.0036,9.6435,0.1138
04/02/2025 03:36:00,9.8857,11.9833,11.8824,18.0775,0.0569,6.7195,0.0026,9.4277,0.1125
04/02/2025 03:37:00,9.5919,11.3881,11.6628,16.1757,0.0538,6.8732,0.0040,9.5660,0.1128
04/02/2025 03:38:00,9.4671,11.1939,11.1392,15.6058,0.0513,6.8970,0.0042,9.5809,0.1127
04/02/2025 03:39:00,9.3847,11.4607,11.7684,15.6890,0.0617,9.3024,0.0102,9.5274,0.1152
04/02/2025 03:40:00,9.4038,11.5239,12.3549,15.6009,0.0681,11.2020,0.0161,9.4907,0.1165
04/02/2025 03:41:00,8.7013,10.6478,11.2445,15.9710,0.0620,10.5062,0.0146,7.1442,0.1162
04/02/2025 03:42:00,6.2878,7.8518,7.8927,12.1415,0.0553,10.6009,0.0138,2.5345,0.1166
04/02/2025 03:43:00,6.1928,7.7917,7.7969,11.9656,0.0551,10.5927,0.0135,2.5306,0.1165
04/02/2025 03:44:00,5.5143,7.8385,7.7876,12.0811,0.0537,10.5823,0.0114,2.5306,0.1162
04/02/2025 03:45:00,4.8112,7.3637,7.3692,10.5221,0.0550,10.5835,0.0107,2.5343,0.1160
04/02/2025 03:46:00,5.8619,9.0702,8.9625,15.5016,0.0605,10.5127,0.0106,2.5186,0.1176
04/02/2025 03:47:00,5.3234,8.2245,8.1371,13.1177,0.0556,10.5594,0.0117,2.5344,0.1168
04/02/2025 03:48:00,5.1607,7.8811,7.8230,12.1939,0.0533,10.5529,0.0106,2.5362,0.1161
04/02/2025 03:49:00,5.7566,8.6238,8.4933,14.4343,0.0546,10.5281,0.0118,2.5334,0.1166
04/02/2025 03:50:00,6.4836,9.6278,9.4339,17.3802,0.0573,10.4897,0.0114,2.5224,0.1174
04/02/2025 03:51:00,6.6327,9.8802,9.6723,18.1260,0.0580,10.4859,0.0124,2.5160,0.1175
04/02/2025 03:52:00,7.3424,10.8261,10.5243,20.9028,0.0591,10.4982,0.0122,2.5209,0.1186
04/02/2025 03:53:00,7.9042,11.5302,11.1981,22.9663,0.0610,10.4762,0.0126,2.5190,0.1193
04/02/2025 03:54:00,7.3942,10.9251,10.6380,21.2173,0.0594,10.4799,0.0112,2.5148,0.1186
04/02/2025 03:55:00,5.3432,8.0499,8.0751,12.6904,0.0547,10.5689,0.0118,2.5386,0.1165
04/02/2025 03:56:00,5.5781,8.0592,8.4899,12.7321,0.0572,10.5711,0.0119,2.5404,0.1160
04/02/2025 03:57:00,7.2303,10.4640,10.7562,19.7994,0.0639,10.4693,0.0117,2.5105,0.1178
04/02/2025 03:58:00,6.6752,9.5689,9.9344,17.3257,0.0588,10.4987,0.0119,2.5169,0.1165
04/02/2025 03:59:00,6.5276,9.2864,9.5861,16.5252,0.0567,10.5203,0.0125,2.5285,0.1162
04/02/2025 04:00:00,6.5161,9.2711,9.5302,16.4662,0.0565,10.5319,0.0126,2.5351,0.1165
04/02/2025 04:01:00,6.8586,9.7372,10.3350,16.3712,0.0615,11.7945,0.0146,2.5247,0.1161
04/02/2025 04:02:00,6.5605,9.2751,9.6469,16.4698,0.0567,10.5186,0.0125,2.5368,0.1161
04/02/2025 04:03:00,6.5050,9.1462,9.4663,16.1796,0.0563,10.4618,0.0134,2.5170,0.1153
04/02/2025 04:04:00,6.5301,9.1198,9.4790,16.1159,0.0565,10.4574,0.0128,2.5192,0.1154
04/02/2025 04:05:00,6.5513,9.1132,9.4664,16.1054,0.0564,10.4465,0.0128,2.5193,0.1154
04/02/2025 04:06:00,4.7039,6.5646,7.0809,8.2497,0.0536,10.7164,0.0120,2.5863,0.1152
04/02/2025 04:07:00,6.0062,8.6509,9.0403,14.4121,0.0608,10.4815,0.0107,2.5266,0.1168
04/02/2025 04:08:00,5.5750,8.1140,8.3949,12.9039,0.0571,10.4931,0.0125,2.5284,0.1159
04/02/2025 04:09:00,5.3175,8.0529,7.8709,12.6327,0.0541,10.5334,0.0116,2.5456,0.1171
04/02/2025 04:10:00,5.2410,7.9134,7.7538,12.2382,0.0536,10.5464,0.0118,2.5478,0.1168
04/02/2025 04:11:00,6.2727,9.2772,9.0430,16.3634,0.0557,10.4914,0.0119,2.5300,0.1178
04/02/2025 04:12:00,6.5911,9.8011,9.5330,17.9051,0.0578,10.4545,0.0119,2.5163,0.1181
04/02/2025 04:13:00,7.4768,10.7629,10.7359,17.7322,0.0600,10.4147,0.0112,2.5019,0.1176
04/02/2025 04:14:00,9.1898,13.1327,13.5062,17.5854,0.0667,10.3279,0.0117,2.4688,0.1170
04/02/2025 04:15:00,9.2769,13.2272,13.6192,17.7906,0.0671,10.3284,0.0108,2.4701,0.1171
04/02/2025 04:16:00,8.6850,12.0552,11.6294,15.5787,0.0505,6.1398,0.0010,2.4887,0.1134
04/02/2025 04:17:00,7.7517,11.0038,10.5453,11.0108,0.0545,7.1944,0.0008,2.5022,0.1141
04/02/2025 04:18:00,10.6882,15.1241,14.4432,20.9919,0.0684,9.2780,0.0032,2.4625,0.1174
04/02/2025 04:19:00,9.8144,13.7115,13.0874,19.0305,0.0606,8.5672,0.0018,2.4752,0.1158
04/02/2025 04:20:00,7.3146,10.3115,9.1018,17.8831,0.0474,7.8527,0.0007,2.5211,0.1153
04/02/2025 04:21:00,8.3798,9.6915,8.5464,17.1834,0.0470,7.6568,0.0032,2.4839,0.1141
04/02/2025 04:22:00,7.9906,9.5356,8.7417,16.7394,0.0464,7.7227,0.0038,2.5310,0.1144
04/02/2025 04:23:00,7.9100,9.2549,8.7783,16.0470,0.0459,7.6437,0.0042,2.5336,0.1138
04/02/2025 04:24:00,7.8884,9.2314,8.7663,16.0705,0.0458,7.5776,0.0031,2.5317,0.1136
04/02/2025 04:25:00,7.8800,9.1752,8.7125,15.9785,0.0452,7.5087,0.0036,2.5324,0.1133
04/02/2025 04:26:00,8.9777,10.7488,10.7172,15.9738,0.0505,7.4408,0.0052,7.1577,0.1131
04/02/2025 04:27:00,9.2513,11.0097,10.7228,14.1909,0.0522,7.4487,0.0043,9.7683,0.1134
04/02/2025 04:28:00,7.8588,9.0416,8.8650,8.3522,0.0499,7.4499,0.0033,9.8189,0.1122
04/02/2025 04:29:00,10.2950,12.5442,12.3319,18.7662,0.0604,7.3763,0.0057,9.6327,0.1155
04/02/2025 04:30:00,9.2349,11.0356,10.8875,14.2918,0.0553,7.4145,0.0048,9.7046,0.1142
04/02/2025 04:31:00,9.3979,9.8272,9.7616,10.9385,0.0517,7.3726,0.0064,9.7459,0.1139
04/02/2025 04:32:00,9.4511,9.6292,9.6137,10.4406,0.0508,7.3479,0.0060,9.7482,0.1136
04/02/2025 04:33:00,10.0205,10.4355,10.3304,12.8830,0.0520,7.3168,0.0071,9.6724,0.1141
04/02/2025 04:34:00,10.1158,10.7178,10.4098,15.8497,0.0516,7.3127,0.0068,7.4385,0.1144
04/02/2025 04:35:00,8.9798,9.2362,8.7479,16.3832,0.0479,7.2663,0.0052,2.5485,0.1145
04/02/2025 04:36:00,8.9752,9.6393,8.7134,17.4989,0.0480,7.2469,0.0044,2.5419,0.1162
04/02/2025 04:37:00,8.9640,9.5703,8.6924,17.3554,0.0478,7.2295,0.0043,2.5413,0.1162
04/02/2025 04:38:00,8.3272,8.7461,7.8833,14.8892,0.0462,7.2329,0.0041,2.5511,0.1157
04/02/2025 04:39:00,7.1034,7.4101,6.6065,10.9956,0.0465,7.1092,0.0018,2.4819,0.1119
04/02/2025 04:40:00,8.1000,8.8102,7.9775,15.1672,0.0497,7.0508,0.0028,2.4516,0.1121
04/02/2025 04:41:00,8.6364,9.3138,8.4438,16.8766,0.0476,7.0435,0.0038,2.4469,0.1117
04/02/2025 04:42:00,8.4987,9.1998,8.3404,16.5931,0.0460,7.0044,0.0037,2.4445,0.1113
04/02/2025 04:43:00,7.7788,9.2077,8.2762,16.6155,0.0446,6.9900,0.0022,2.4458,0.1107
04/02/2025 04:44:00,7.5158,9.2242,8.2880,16.6440,0.0445,7.0200,0.0014,2.4449,0.1106
04/02/2025 04:45:00,7.4799,9.1969,8.1987,16.5952,0.0437,6.9551,0.0012,2.4401,0.1102
04/02/2025 04:46:00,7.4683,9.2572,8.1778,16.7131,0.0438,6.9706,0.0016,2.4403,0.1104
04/02/2025 04:47:00,7.5755,9.2272,8.2174,16.6444,0.0440,6.9716,0.0024,2.4411,0.1104
04/02/2025 04:48:00,7.8017,9.1820,8.2582,16.5594,0.0437,6.9641,0.0042,2.4450,0.1100
04/02/2025 04:49:00,6.3478,7.1885,6.4098,10.6307,0.0419,6.9815,0.0025,2.4619,0.1086
04/02/2025 04:50:00,7.1910,8.0201,7.6881,13.1457,0.0460,6.9393,0.0049,2.4465,0.1084
04/02/2025 04:51:00,8.5580,10.0312,10.0376,18.8306,0.0531,7.0242,0.0062,2.4666,0.1115
04/02/2025 04:52:00,7.8955,9.0286,8.6338,16.1824,0.0458,6.9166,0.0063,2.4407,0.1089
04/02/2025 04:53:00,7.7380,8.7435,8.3177,15.4076,0.0440,6.9025,0.0062,2.4463,0.1083
04/02/2025 04:54:00,7.7293,8.6964,8.2909,15.2855,0.0435,6.9091,0.0058,2.4420,0.1082
04/02/2025 04:55:00,7.8333,8.6303,8.3583,13.3850,0.0441,6.9117,0.0061,2.4406,0.1077
04/02/2025 04:56:00,8.2929,9.3385,9.0310,15.4517,0.0461,6.8782,0.0058,2.4360,0.1085
04/02/2025 04:57:00,8.3316,9.3737,9.0342,15.5537,0.0463,6.8950,0.0052,2.4365,0.1085
04/02/2025 04:58:00,8.2969,9.2763,8.9617,15.3261,0.0460,6.8627,0.0064,2.4318,0.1081
04/02/2025 04:59:00,8.2482,9.2440,9.0318,15.2518,0.0455,6.8734,0.0054,2.4304,0.1081
04/02/2025 05:00:00,6.5435,6.9643,6.7556,8.4308,0.0422,6.9080,0.0037,2.4506,0.1066
04/02/2025 05:01:00,7.6934,8.6625,8.5505,13.3217,0.0492,6.8621,0.0047,2.4302,0.1086
04/02/2025 05:02:00,7.3211,8.2798,8.0022,12.2124,0.0459,6.8572,0.0039,2.4340,0.1081
04/02/2025 05:03:00,6.9750,8.0836,7.4284,11.6426,0.0422,6.8723,0.0030,2.4352,0.1083
04/02/2025 05:04:00,6.9582,8.0022,7.3688,11.4809,0.0418,6.8571,0.0033,2.4332,0.1080
04/02/2025 05:05:00,7.3129,8.4813,7.8176,12.9559,0.0424,6.8361,0.0039,2.4215,0.1079
04/02/2025 05:06:00,7.9618,9.3522,8.7022,15.7576,0.0442,6.7053,0.0042,2.3713,0.1068
04/02/2025 05:07:00,8.1544,9.6484,8.9490,16.3850,0.0454,6.8218,0.0045,2.4115,0.1089
04/02/2025 05:08:00,8.1156,9.6757,8.9232,16.4518,0.0450,6.8035,0.0046,2.4115,0.1089
04/02/2025 05:09:00,8.1088,9.6264,8.9267,16.3393,0.0449,6.7899,0.0043,2.4120,0.1088
04/02/2025 05:10:00,7.8039,9.2348,8.4958,15.1473,0.0442,6.7960,0.0036,2.4094,0.1084
04/02/2025 05:11:00,8.1761,9.5719,9.1891,9.2923,0.0480,6.7901,0.0030,2.3985,0.1071
04/02/2025 05:12:00,11.2819,14.0105,13.9065,19.2042,0.0623,6.7180,0.0054,2.3518,0.1099
04/02/2025 05:13:00,11.0605,13.6085,13.5972,18.1956,0.0600,6.7129,0.0050,2.3550,0.1092
04/02/2025 05:14:00,10.6780,12.8673,12.9010,16.3220,0.0557,6.7371,0.0047,2.3588,0.1080
04/02/2025 05:15:00,10.5902,12.7137,12.6750,15.9375,0.0546,6.7437,0.0055,2.3636,0.1078
04/02/2025 05:16:00,10.6071,12.7601,13.0421,16.0497,0.0554,6.7347,0.0048,2.3613,0.1074
04/02/2025 05:17:00,9.9338,11.6821,11.5574,18.7012,0.0510,6.7575,0.0061,2.3737,0.1077
04/02/2025 05:18:00,9.4203,10.8661,10.6698,18.5324,0.0500,6.7424,0.0067,4.0686,0.1075
04/02/2025 05:19:00,9.7804,11.3651,11.4305,15.0556,0.0521,6.7426,0.0076,9.0922,0.1075
04/02/2025 05:20:00,9.7454,11.4438,11.4621,15.0166,0.0521,6.7685,0.0075,9.2328,0.1076
04/02/2025 05:21:00,9.5479,11.0415,11.1119,13.9558,0.0515,6.7680,0.0072,9.2022,0.1072
04/02/2025 05:22:00,6.9272,7.9348,8.0144,4.5926,0.0462,6.8399,0.0037,9.2750,0.1048
04/02/2025 05:23:00,7.8731,10.0310,10.0366,10.6997,0.0521,6.7943,0.0024,9.1934,0.1069
04/02/2025 05:24:00,8.2891,10.6752,10.6149,12.6112,0.0528,6.7716,0.0027,9.1785,0.1076
04/02/2025 05:25:00,7.8660,9.9372,9.9284,10.4645,0.0485,6.8289,0.0034,9.2622,0.1067
04/02/2025 05:26:00,7.1150,9.0392,8.9550,9.8465,0.0448,6.8244,0.0031,8.9511,0.1058
04/02/2025 05:27:00,5.4470,7.4336,6.9637,10.1229,0.0386,6.8345,0.0004,3.9166,0.1028
04/02/2025 05:28:00,4.8705,7.0362,6.5246,10.3993,0.0377,6.8312,0.0000,2.4389,0.1012
04/02/2025 05:29:00,6.0155,7.8473,7.3583,12.8543,0.0396,6.8052,0.0007,2.4337,0.1046
04/02/2025 05:30:00,7.2540,8.7966,8.0787,15.6182,0.0430,6.7829,0.0012,2.4154,0.1082
04/02/2025 05:31:00,7.4813,9.1108,8.1337,16.4987,0.0433,6.7845,0.0003,2.4148,0.1095
04/02/2025 05:32:00,7.5448,9.0949,8.0913,16.4943,0.0437,6.7648,0.0005,2.4207,0.1096
04/02/2025 05:33:00,6.3945,7.7389,6.7698,12.3379,0.0428,6.7832,0.0003,2.4273,0.1090
04/02/2025 05:34:00,8.2153,10.4032,9.4658,20.1193,0.0514,6.7265,0.0006,2.4042,0.1118
04/02/2025 05:35:00,7.7559,9.6937,8.6913,18.1394,0.0465,6.7655,0.0007,2.4219,0.1111
04/02/2025 05:36:00,7.4735,9.2722,8.2721,16.9730,0.0443,6.7710,0.0002,2.4242,0.1104
04/02/2025 05:37:00,7.3255,9.0154,8.1141,16.3128,0.0428,6.7294,0.0009,2.4083,0.1092
04/02/2025 05:38:00,7.4160,9.0505,8.0789,16.4179,0.0432,6.7386,0.0006,2.4144,0.1094
04/02/2025 05:39:00,8.4309,10.2797,9.2836,20.0701,0.0459,6.7294,0.0009,2.4076,0.1104
04/02/2025 05:40:00,8.8054,10.8826,9.8316,21.7739,0.0482,6.7358,0.0007,2.4084,0.1113
04/02/2025 05:41:00,8.7511,10.9658,10.1691,21.9609,0.0484,6.7267,0.0011,2.4122,0.1112
04/02/2025 05:42:00,8.8415,10.8967,9.7620,21.7830,0.0476,6.7283,0.0015,2.4154,0.1116
04/02/2025 05:43:00,7.3259,8.9072,7.8364,15.8549,0.0439,6.7553,0.0004,2.4284,0.1099
04/02/2025 05:44:00,4.9078,5.6810,4.7276,6.2608,0.0388,6.7948,0.0000,2.4536,0.1078
04/02/2025 05:45:00,7.0335,8.2386,7.6722,13.8352,0.0474,6.7344,0.0004,2.4264,0.1091
04/02/2025 05:46:00,6.6190,7.6612,6.9968,12.1306,0.0435,6.7437,0.0010,2.4310,0.1079
04/02/2025 05:47:00,6.3367,7.0309,6.4546,10.4502,0.0404,6.7569,0.0012,2.4396,0.1067
04/02/2025 05:48:00,6.2186,6.9022,6.3518,10.0952,0.0397,6.7568,0.0006,2.4407,0.1068
04/02/2025 05:49:00,6.1576,6.9868,6.3510,10.2486,0.0392,6.7572,0.0006,2.4402,0.1070
04/02/2025 05:50:00,6.1405,7.0049,6.4071,10.2542,0.0393,6.7533,0.0003,2.4447,0.1072
04/02/2025 05:51:00,6.1417,6.9795,6.3823,10.2370,0.0389,6.7534,0.0002,2.4430,0.1071
04/02/2025 05:52:00,6.1574,6.9835,6.4069,10.2388,0.0396,6.7755,0.0005,2.4515,0.1073
04/02/2025 05:53:00,6.2688,7.1407,6.5394,10.6841,0.0394,6.7592,0.0003,2.4554,0.1077
04/02/2025 05:54:00,6.9217,8.0072,7.2917,13.2694,0.0410,6.7391,0.0009,2.4514,0.1085
04/02/2025 05:55:00,7.0587,8.3667,7.6709,14.1447,0.0458,6.7347,0.0014,2.4413,0.1095
04/02/2025 05:56:00,8.0026,9.9525,9.1404,18.8268,0.0493,6.6809,0.0007,2.4127,0.1101
04/02/2025 05:57:00,6.5983,9.0270,8.2543,16.3115,0.0433,6.7002,0.0004,2.4227,0.1042
04/02/2025 05:58:00,6.4963,8.8564,7.9271,15.8818,0.0419,6.7041,0.0004,2.4208,0.1042
04/02/2025 05:59:00,6.4361,9.1411,7.8915,16.6527,0.0409,6.6955,0.0000,2.4204,0.1077
04/02/2025 06:00:00,6.4393,9.1879,7.8900,16.7144,0.0412,6.7159,0.0000,2.4216,0.1082
04/02/2025 06:01:00,7.1865,10.2532,8.8790,19.8590,0.0432,6.7006,0.0001,2.4110,0.1093
04/02/2025 06:02:00,7.5994,10.9103,9.4394,21.8496,0.0454,6.6199,0.0001,2.3786,0.1094
04/02/2025 06:03:00,7.5919,10.9389,9.8799,21.9266,0.0460,6.6148,0.0003,2.3742,0.1079
04/02/2025 06:04:00,7.6624,10.8205,9.4819,21.6922,0.0451,6.6112,0.0000,2.3780,0.1091
04/02/2025 06:05:00,6.3811,9.2138,7.8954,16.8341,0.0429,6.6210,0.0002,2.3923,0.1079
04/02/2025 06:06:00,6.2641,9.0825,7.7182,16.3504,0.0436,6.6244,0.0001,2.3982,0.1083
04/02/2025 06:07:00,6.7137,9.7806,8.4743,18.3115,0.0477,6.6398,0.0000,2.3993,0.1098
04/02/2025 06:08:00,5.2539,7.7849,6.5621,12.5629,0.0398,6.6398,0.0000,2.3938,0.1045
04/02/2025 06:09:00,5.0132,7.4029,6.1391,11.4804,0.0373,6.6269,0.0000,2.3854,0.1014
04/02/2025 06:10:00,6.0928,8.6559,7.6118,11.2202,0.0408,6.5820,0.0000,2.3687,0.1013
04/02/2025 06:11:00,7.7792,10.9100,10.1527,11.1448,0.0472,6.5684,0.0000,3.0663,0.1050
04/02/2025 06:12:00,9.2377,12.5366,12.2704,10.1252,0.0537,6.5770,0.0009,8.8281,0.1047
04/02/2025 06:13:00,9.2461,12.3626,12.3981,9.6424,0.0543,6.6188,0.0009,9.0821,0.1040
04/02/2025 06:14:00,9.2023,12.3507,12.3319,9.6666,0.0537,6.6502,0.0007,9.0459,0.1040
04/02/2025 06:15:00,9.1763,12.3486,12.3381,9.6644,0.0537,6.6375,0.0010,9.0249,0.1041
04/02/2025 06:16:00,7.9694,10.6967,10.8811,6.2412,0.0513,6.7135,0.0007,9.0705,0.1029
04/02/2025 06:17:00,5.6597,7.7793,7.4290,5.5101,0.0441,6.7149,0.0003,9.1666,0.1015
04/02/2025 06:18:00,7.9969,11.1012,10.4942,15.5590,0.0529,6.6420,0.0007,9.0142,0.1071
04/02/2025 06:19:00,9.1684,11.2842,10.6621,16.2717,0.0525,6.6492,0.0034,8.9553,0.1074
04/02/2025 06:20:00,8.3656,10.1961,9.5411,15.2276,0.0467,6.6547,0.0035,6.9412,0.1054
04/02/2025 06:21:00,7.1666,8.5493,7.8035,15.0682,0.0420,6.6466,0.0023,2.3799,0.1049
04/02/2025 06:22:00,7.1434,8.4551,7.8020,14.8760,0.0419,6.6089,0.0020,2.3718,0.1048
04/02/2025 06:23:00,7.4229,8.8520,8.2444,16.0718,0.0422,6.6181,0.0026,2.3618,0.1050
04/02/2025 06:24:00,8.2244,10.0023,9.4887,19.5068,0.0462,6.5898,0.0024,2.3485,0.1059
04/02/2025 06:25:00,8.3778,10.4813,10.2772,19.9798,0.0492,6.5739,0.0027,2.3352,0.1059
04/02/2025 06:26:00,10.0806,13.3896,12.8486,20.5923,0.0679,6.6548,0.0013,2.3789,0.1123
04/02/2025 06:27:00,9.5282,12.9912,12.0456,19.2627,0.0665,6.6656,0.0006,2.3836,0.1133
04/02/2025 06:28:00,8.8760,11.6936,11.0353,14.0592,0.0648,6.6817,0.0002,2.3952,0.1119
04/02/2025 06:29:00,9.6211,13.0882,12.3354,19.5542,0.0715,6.6272,0.0004,2.3797,0.1141
04/02/2025 06:30:00,9.2450,12.5681,11.8999,18.1652,0.0684,6.6386,0.0001,2.3773,0.1131
04/02/2025 06:31:00,8.7250,11.7482,11.1343,15.9375,0.0637,6.6181,0.0005,2.3811,0.1118
04/02/2025 06:32:00,7.5244,10.0566,9.4963,10.9776,0.0596,6.6471,0.0001,2.3895,0.1101
04/02/2025 06:33:00,7.5218,10.0754,9.4268,11.0529,0.0595,6.6236,0.0000,2.3861,0.1100
04/02/2025 06:34:00,7.5506,10.1130,9.3673,11.0446,0.0593,6.6497,0.0002,2.3876,0.1100
04/02/2025 06:35:00,8.2112,10.0944,9.3504,11.0402,0.0607,6.6187,0.0004,2.3823,0.1103
04/02/2025 06:36:00,8.4882,10.0648,9.3883,11.0476,0.0609,6.6072,0.0008,2.3822,0.1105
04/02/2025 06:37:00,8.4326,10.0660,9.3838,10.9919,0.0606,6.6405,0.0007,2.3770,0.1104
04/02/2025 06:38:00,8.0803,9.7210,8.9481,9.8874,0.0602,6.6385,0.0005,2.3758,0.1099
04/02/2025 06:39:00,6.5874,7.7380,7.0178,3.8096,0.0577,6.6479,0.0004,2.3929,0.1090
04/02/2025 06:40:00,8.8534,10.7827,10.3524,12.9715,0.0671,6.6074,0.0005,2.3603,0.1108
04/02/2025 06:41:00,8.8463,10.4983,10.3565,12.3102,0.0658,6.5778,0.0015,2.3618,0.1097
04/02/2025 06:42:00,8.7000,10.2179,9.9578,11.5910,0.0619,6.5824,0.0020,2.3568,0.1085
04/02/2025 06:43:00,9.3919,11.2423,10.8827,14.6155,0.0637,6.5891,0.0031,2.3566,0.1095
04/02/2025 06:44:00,9.4436,11.2392,11.0454,14.8928,0.0634,6.3759,0.0021,2.3695,0.1101
04/02/2025 06:45:00,8.6482,9.9748,9.5465,15.8973,0.0491,1.9585,0.0000,2.4031,0.1090
04/02/2025 06:46:00,8.5116,9.5533,8.8281,19.9075,0.0339,0.3704,0.0000,2.4010,0.1072
04/02/2025 06:47:00,8.3161,9.6939,9.0564,20.5500,0.0306,0.3702,0.0000,2.3957,0.1060
04/02/2025 06:48:00,7.1707,8.9536,8.5211,20.5444,0.0276,0.3717,0.0000,2.3936,0.1035
04/02/2025 06:49:00,8.7332,10.6209,10.2695,20.2920,0.0310,0.3695,0.0000,2.3846,0.1047
04/02/2025 06:50:00,8.5734,10.5223,10.4881,16.6650,0.0334,0.3701,0.0001,2.3858,0.1045
04/02/2025 06:51:00,9.2341,11.5108,11.4390,19.7320,0.0369,0.3689,0.0000,2.3750,0.1058
04/02/2025 06:52:00,8.2713,10.2403,10.0875,16.5050,0.0298,0.3696,0.0000,2.3761,0.1038
04/02/2025 06:53:00,7.9657,9.6646,9.4628,15.5737,0.0267,0.3699,0.0000,2.3814,0.1003
04/02/2025 06:54:00,7.6972,9.6176,9.1200,16.1462,0.0250,0.3696,0.0000,2.3707,0.1019
04/02/2025 06:55:00,7.7920,9.8705,9.1375,16.5137,0.0255,0.3692,0.0000,2.3665,0.1037
04/02/2025 06:56:00,6.6604,8.2886,7.6499,11.9021,0.0224,0.3707,0.0000,2.3711,0.0991
04/02/2025 06:57:00,5.7800,7.1074,6.2941,11.2841,0.0195,0.3725,0.0000,2.3812,0.0974
04/02/2025 06:58:00,6.2691,7.5431,6.6260,11.2856,0.0203,0.3716,0.0000,2.3764,0.0988
04/02/2025 06:59:00,7.2254,8.8483,8.3487,11.0494,0.0242,0.3684,0.0000,2.3572,0.1010
04/02/2025 07:00:00,6.4306,7.8656,7.3976,7.6903,0.0232,0.3698,0.0000,2.3551,0.0990
04/02/2025 07:01:00,5.9171,6.9490,6.6065,4.3854,0.0234,0.3795,0.0001,2.4357,0.1019
04/02/2025 07:02:00,8.3262,10.5036,10.0361,14.7482,0.0325,0.3750,0.0000,2.4130,0.1071
04/02/2025 07:03:00,8.0399,10.0426,9.6126,13.4663,0.0302,0.3750,0.0000,2.4136,0.1060
04/02/2025 07:04:00,7.6777,9.3767,8.8895,11.6949,0.0267,0.3733,0.0000,2.4039,0.1041
04/02/2025 07:05:00,7.5254,9.2417,8.6816,11.3512,0.0256,0.3736,0.0000,2.3987,0.1036
04/02/2025 07:06:00,7.6667,9.3981,8.7759,11.8036,0.0253,0.3736,0.0000,2.4087,0.1039
04/02/2025 07:07:00,9.9785,12.7219,12.1478,15.5428,0.0331,0.3667,0.0000,8.5173,0.1047
04/02/2025 07:08:00,10.4413,13.5251,12.8186,17.2618,0.0349,0.3655,0.0000,9.1262,0.1054
04/02/2025 07:09:00,11.1036,14.3104,13.9731,19.8539,0.0381,0.3634,0.0000,8.9910,0.1043
04/02/2025 07:10:00,11.1829,14.5458,14.2024,20.5749,0.0387,0.3638,0.0001,8.9462,0.1048
04/02/2025 07:11:00,11.3334,14.4673,14.4546,19.1989,0.0415,1.4571,0.0003,8.9695,0.1047
04/02/2025 07:12:00,11.7571,14.9129,14.7291,18.6684,0.0496,3.2442,0.0007,8.9144,0.1055
04/02/2025 07:13:00,12.5685,16.3351,16.0103,22.9898,0.0544,3.2070,0.0009,8.8110,0.1065
04/02/2025 07:14:00,11.0587,13.8107,13.6584,15.7269,0.0439,3.2233,0.0004,8.8746,0.1037
04/02/2025 07:15:00,10.5008,13.1101,12.8290,15.1085,0.0384,3.2235,0.0001,7.3394,0.1030
04/02/2025 07:16:00,9.2429,11.3232,10.9594,15.0070,0.0334,3.2291,0.0001,2.3548,0.1020
04/02/2025 07:17:00,9.0906,11.3087,10.8664,15.1860,0.0329,3.2271,0.0000,2.3510,0.1020
04/02/2025 07:18:00,7.3287,8.9041,8.1070,15.2460,0.0259,3.2407,0.0000,2.3656,0.0978
04/02/2025 07:19:00,6.4568,7.6172,6.7718,13.8821,0.0231,3.2546,0.0000,2.3822,0.0976
04/02/2025 07:20:00,5.9401,6.8118,6.1996,10.0107,0.0262,4.7406,0.0009,2.3968,0.0982
04/02/2025 07:21:00,6.2952,7.5903,7.0772,10.2006,0.0392,6.7393,0.0006,2.3788,0.1044
04/02/2025 07:22:00,5.0707,6.2828,5.4351,6.1223,0.0369,6.7171,0.0002,2.3854,0.1045
04/02/2025 07:23:00,5.1099,6.4059,5.5043,6.3458,0.0381,6.7358,0.0001,2.3889,0.1051
04/02/2025 07:24:00,7.0266,9.3671,8.3206,15.0238,0.0469,6.6650,0.0004,2.3593,0.1078
04/02/2025 07:25:00,6.7830,8.8242,7.6959,13.2295,0.0425,6.8139,0.0006,2.4586,0.1106
04/02/2025 07:26:00,6.8088,8.5357,7.4337,12.3153,0.0406,6.9204,0.0005,2.5206,0.1126
04/02/2025 07:27:00,7.3006,8.3317,7.3300,11.9276,0.0407,6.8603,0.0028,2.5068,0.1118
04/02/2025 07:28:00,7.6148,8.3441,7.3262,11.9831,0.0408,6.8543,0.0042,2.5011,0.1116
04/02/2025 07:29:00,8.0765,8.6952,7.6663,12.0350,0.0422,6.8424,0.0031,2.4942,0.1112
04/02/2025 07:30:00,9.7566,11.0502,10.6092,13.3054,0.0481,6.7745,0.0049,2.4594,0.1104
04/02/2025 07:31:00,11.6126,14.6575,14.0014,21.0819,0.0559,6.7271,0.0037,2.4209,0.1120
04/02/2025 07:32:00,11.9070,15.0984,14.4257,22.3341,0.0580,6.7306,0.0039,2.4155,0.1125
04/02/2025 07:33:00,11.4834,14.3293,13.5500,19.8200,0.0563,6.7480,0.0034,2.4269,0.1123
04/02/2025 07:34:00,10.9731,12.4719,11.8920,14.8387,0.0552,6.7568,0.0031,2.4448,0.1122
04/02/2025 07:35:00,11.4229,13.2272,12.2248,24.3387,0.0576,6.7430,0.0050,2.4448,0.1153
04/02/2025 07:36:00,9.7923,10.9089,9.8964,19.7428,0.0510,6.7876,0.0042,2.4798,0.1144
04/02/2025 07:37:00,9.1441,9.6433,9.1183,16.3004,0.0459,6.7798,0.0053,2.4800,0.1112
04/02/2025 07:38:00,9.0839,9.4003,8.9103,15.6959,0.0446,6.7633,0.0047,2.4790,0.1105
04/02/2025 07:39:00,9.0455,9.4100,8.8313,15.7289,0.0440,6.7466,0.0051,2.4708,0.1103
04/02/2025 07:40:00,9.0902,9.4949,8.8482,15.8617,0.0443,6.7892,0.0051,2.4866,0.1110
04/02/2025 07:41:00,8.5218,9.0005,8.1462,16.0930,0.0428,6.8100,0.0046,2.4995,0.1114
04/02/2025 07:42:00,8.4262,8.9834,8.1406,16.1252,0.0427,6.7876,0.0045,2.4936,0.1113
04/02/2025 07:43:00,8.2676,8.9945,8.0489,16.1280,0.0416,6.7660,0.0060,2.4812,0.1106
04/02/2025 07:44:00,6.8664,7.1441,6.7429,10.6726,0.0385,6.7519,0.0032,2.4776,0.1084
04/02/2025 07:45:00,5.5595,5.5840,4.9139,5.8524,0.0376,6.8071,0.0014,2.5186,0.1094
04/02/2025 07:46:00,6.7569,8.5120,7.6804,14.4831,0.0447,6.7522,0.0018,2.4822,0.1108
04/02/2025 07:47:00,6.1473,7.5860,6.7997,12.0271,0.0394,6.7411,0.0009,2.4651,0.1084
04/02/2025 07:48:00,5.9602,7.3903,6.4442,10.9818,0.0375,6.7545,0.0015,2.4872,0.1089
04/02/2025 07:49:00,5.9372,9.4642,6.1882,10.5491,0.0423,6.7221,0.0001,2.4700,0.1129
04/02/2025 07:50:00,5.9938,9.7478,6.1792,11.4855,0.0429,6.7099,0.0000,2.4607,0.1140
04/02/2025 07:51:00,6.0160,9.4103,6.1621,11.6170,0.0420,6.7183,0.0000,2.4590,0.1133
04/02/2025 07:52:00,6.2465,8.2440,6.4333,11.7968,0.0388,6.7145,0.0000,2.4605,0.1099
04/02/2025 07:53:00,8.6662,10.8088,9.7603,14.8489,0.0446,6.6751,0.0011,2.4434,0.1099
04/02/2025 07:54:00,9.9597,12.8090,11.8290,17.7695,0.0509,6.6802,0.0020,2.4254,0.1105
04/02/2025 07:55:00,9.8732,12.7847,11.8353,17.9206,0.0505,6.5876,0.0023,2.3928,0.1093
04/02/2025 07:56:00,9.3071,11.9785,11.1221,15.1121,0.0506,6.6795,0.0011,2.4437,0.1108
04/02/2025 07:57:00,10.8040,14.4468,13.2502,23.9892,0.0578,6.6370,0.0026,2.4030,0.1130
04/02/2025 07:58:00,7.7462,10.1160,8.5683,21.9528,0.0406,4.0020,0.0007,2.4757,0.1122
04/02/2025 07:59:00,6.4413,8.1276,6.5887,19.8664,0.0213,0.3815,0.0000,2.4938,0.1068
04/02/2025 08:00:00,6.3026,8.1951,6.7295,17.4455,0.0205,0.3804,0.0000,4.7235,0.1039
04/02/2025 08:01:00,7.4047,9.8940,9.2918,17.5241,0.0288,0.3793,0.0000,9.4898,0.1029
04/02/2025 08:02:00,7.0233,9.1460,8.9931,17.3166,0.0277,0.3799,0.0000,8.2785,0.1024
04/02/2025 08:03:00,6.0163,7.4114,8.1279,16.4214,0.0262,1.1843,0.0000,3.7679,0.1035
04/02/2025 08:04:00,5.9318,7.1553,7.6014,18.1136,0.0273,2.4790,0.0000,0.0434,0.1036
04/02/2025 08:05:00,5.1041,6.2933,8.7291,18.0162,0.0319,0.4141,0.0044,0.0473,0.1064
04/02/2025 08:06:00,6.0659,7.9397,11.1659,22.6173,0.0404,0.4184,0.0100,0.0532,0.1075
04/02/2025 08:07:00,4.8511,6.1184,10.6769,17.3859,0.0449,0.4286,0.0101,0.0603,0.1084
04/02/2025 08:08:00,6.3304,8.5972,13.1085,22.6213,0.0563,2.3952,0.0157,0.0623,0.1087
04/02/2025 08:09:00,6.0417,8.0958,12.7168,23.1492,0.0506,0.4285,0.0154,0.0616,0.1089
04/02/2025 08:10:00,5.8710,8.1033,12.6100,17.1488,0.0565,6.0161,0.0067,0.0581,0.1078
04/02/2025 08:11:00,7.5674,10.7016,15.5114,23.2767,0.0684,7.3423,0.0123,0.0612,0.1089
04/02/2025 08:12:00,7.9690,11.1122,15.6811,24.7589,0.0685,7.2299,0.0131,0.0604,0.1089
04/02/2025 08:13:00,7.9237,10.9216,15.6326,24.3752,0.0688,7.1864,0.0127,0.0610,0.1090
04/02/2025 08:14:00,7.8094,10.8070,15.4590,23.4943,0.0699,7.0888,0.0135,0.0613,0.1087
04/02/2025 08:15:00,6.5883,8.9012,13.2442,18.5651,0.0609,6.9913,0.0060,0.0588,0.1062
04/02/2025 08:16:00,5.7057,7.3697,11.1564,14.8773,0.0560,6.5830,0.0020,0.0559,0.0930
04/02/2025 08:17:00,6.0942,7.6950,12.5777,16.1281,0.0634,6.5096,0.0025,0.0601,0.0929
04/02/2025 08:18:00,6.4408,5.4241,11.4628,10.8215,0.0745,6.7340,0.0020,0.0661,0.0961
04/02/2025 08:19:00,9.6988,9.0740,14.0434,20.7118,0.0865,6.9955,0.0090,0.0650,0.1060
04/02/2025 08:20:00,11.7853,10.9688,15.3193,26.2613,0.0916,6.9913,0.0126,0.0624,0.1081
04/02/2025 08:21:00,9.9394,8.8339,13.4252,20.1864,0.0805,6.9980,0.0087,0.0617,0.1071
04/02/2025 08:22:00,10.6576,8.5812,13.2856,19.5166,0.0809,6.9702,0.0060,0.0584,0.1053
04/02/2025 08:23:00,11.9936,9.7477,14.6441,23.1417,0.0842,6.9452,0.0082,0.0576,0.1056
04/02/2025 08:24:00,14.3813,12.5051,17.4943,25.0037,0.0940,6.8696,0.0099,0.0589,0.1050
04/02/2025 08:25:00,14.5948,12.7820,17.9877,22.8258,0.0949,6.8896,0.0105,0.0606,0.1037
04/02/2025 08:26:00,15.7989,14.4945,19.2596,25.3937,0.1002,6.9495,0.0126,0.0608,0.1041
04/02/2025 08:27:00,16.8235,15.6540,20.2936,22.7023,0.1025,6.8825,0.0106,4.9441,0.1026
04/02/2025 08:28:00,18.5248,17.2754,22.2145,24.9552,0.1115,6.8683,0.0115,9.4608,0.1059
04/02/2025 08:29:00,13.1530,11.4066,16.1794,17.7506,0.0915,7.0169,0.0022,9.8369,0.1048
04/02/2025 08:30:00,15.3057,13.5455,18.2652,25.2536,0.1012,6.9613,0.0090,9.7250,0.1061
04/02/2025 08:31:00,14.1920,11.4210,16.4935,19.6193,0.0951,6.9850,0.0046,9.7944,0.1043
04/02/2025 08:32:00,12.9629,9.9681,15.1402,15.5498,0.0875,6.9809,0.0021,9.7984,0.1036
04/02/2025 08:33:00,12.4173,9.2299,14.0875,13.1922,0.0818,7.0019,0.0023,9.8532,0.1027
04/02/2025 08:34:00,11.3417,9.1578,12.7792,10.6628,0.0812,7.0585,0.0040,12.0653,0.1029
04/02/2025 08:35:00,11.5255,10.3258,12.6819,17.0762,0.0831,6.8081,0.0065,9.4783,0.1011
04/02/2025 08:36:00,12.0753,11.1007,13.8358,21.7652,0.0877,6.7900,0.0125,7.5081,0.1037
04/02/2025 08:37:00,13.8617,13.2452,16.1516,24.9881,0.0952,6.8640,0.0137,7.5599,0.1099
04/02/2025 08:38:00,13.2289,11.8918,15.3017,20.9575,0.0922,6.8919,0.0117,7.5875,0.1055
04/02/2025 08:39:00,13.6482,12.3862,15.7010,22.8972,0.0944,6.8687,0.0128,7.5635,0.1076
04/02/2025 08:40:00,8.0086,6.7892,10.4432,10.4017,0.0761,6.9899,0.0022,6.2254,0.1027
04/02/2025 08:41:00,8.3542,6.7501,10.5147,15.9641,0.0679,6.9229,0.0030,0.0343,0.1032
04/02/2025 08:42:00,9.7909,7.9908,11.7861,19.9908,0.0730,6.8647,0.0052,0.0361,0.1031
04/02/2025 08:43:00,8.0030,6.0804,9.7965,14.1925,0.0634,6.9241,0.0007,0.0370,0.1030
04/02/2025 08:44:00,9.1774,6.7245,10.7615,10.2691,0.0659,6.9489,0.0004,6.9854,0.1023
04/02/2025 08:45:00,9.6367,7.5396,11.2639,12.1306,0.0671,6.9735,0.0007,7.4999,0.1032
04/02/2025 08:46:00,9.8100,7.7910,11.5033,13.2486,0.0685,6.9649,0.0002,7.1513,0.1036
04/02/2025 08:47:00,12.2997,10.5883,14.0991,18.9135,0.0765,6.9101,0.0014,9.5402,0.1044
04/02/2025 08:48:00,10.0898,8.2902,11.8845,11.5778,0.0692,7.0046,0.0004,10.1149,0.1042
04/02/2025 08:49:00,11.2978,9.3239,12.7211,12.2665,0.0722,6.9646,0.0006,10.0106,0.1037
04/02/2025 08:50:00,17.3410,15.4692,18.2515,24.0765,0.0934,6.8428,0.0085,9.6700,0.1089
04/02/2025 08:51:00,16.4228,14.4135,17.0970,17.6851,0.0902,6.8569,0.0037,9.7237,0.1082
04/02/2025 08:52:00,15.0004,13.0865,15.2115,16.2501,0.0852,6.8800,0.0007,9.7894,0.1093
04/02/2025 08:53:00,17.8453,16.4176,19.0946,26.0671,0.0992,6.8058,0.0096,9.5677,0.1122
04/02/2025 08:54:00,17.8344,16.2135,18.9233,25.8373,0.0974,6.7885,0.0097,9.5186,0.1112
04/02/2025 08:55:00,17.2677,15.2198,18.0058,23.2825,0.0922,6.7913,0.0077,9.5527,0.1084
04/02/2025 08:56:00,17.5713,15.3096,18.3534,23.9701,0.0932,6.7815,0.0088,9.5139,0.1089
04/02/2025 08:57:00,18.0433,15.7830,18.9667,25.4492,0.0941,6.7849,0.0103,9.4883,0.1094
04/02/2025 08:58:00,18.8136,16.9782,19.9296,29.1023,0.0980,6.7376,0.0106,9.4118,0.1113
04/02/2025 08:59:00,18.2428,15.9224,18.5216,24.6658,0.0923,6.8018,0.0085,9.4890,0.1075
04/02/2025 09:00:00,19.1261,17.0976,19.9807,27.8164,0.0970,6.7484,0.0122,9.3704,0.1079
04/02/2025 09:01:00,18.6093,15.6756,18.9013,24.1256,0.0932,6.7811,0.0089,9.5011,0.1069
04/02/2025 09:02:00,17.5374,14.5665,17.8027,17.8322,0.0896,6.8114,0.0022,9.5309,0.1044
04/02/2025 09:03:00,19.4735,16.7890,20.8951,14.5513,0.1015,6.7775,0.0023,9.4497,0.1070
04/02/2025 09:04:00,22.4804,20.2781,24.1436,26.1943,0.1159,6.7089,0.0119,9.2657,0.1114
04/02/2025 09:05:00,20.9031,17.9539,21.3801,21.3095,0.1048,6.7701,0.0080,9.4368,0.1103
04/02/2025 09:06:00,19.8641,16.6675,20.3646,18.6438,0.0999,6.8083,0.0043,9.5147,0.1089
04/02/2025 09:07:00,18.6662,15.0952,19.4972,14.9961,0.0942,6.8212,0.0030,9.5524,0.1050
04/02/2025 09:08:00,17.0513,13.6147,17.4283,18.2157,0.0894,6.8563,0.0029,9.6555,0.1036
04/02/2025 09:09:00,16.3667,12.7576,16.0636,16.1120,0.0846,6.8942,0.0016,9.7613,0.1056
04/02/2025 09:10:00,14.7751,12.3284,15.8211,14.1287,0.0792,6.8716,0.0015,9.6728,0.1035
04/02/2025 09:11:00,13.3670,10.8031,14.5194,9.4800,0.0752,6.8829,0.0006,9.7488,0.1018
04/02/2025 09:12:00,13.9262,11.4126,14.8944,11.3005,0.0751,6.8779,0.0016,9.7475,0.1024
04/02/2025 09:13:00,14.6265,12.1194,15.1364,11.7958,0.0776,6.8809,0.0020,9.6735,0.1026
04/02/2025 09:14:00,13.8442,12.2226,15.1780,10.0948,0.0786,6.9100,0.0007,9.6623,0.1020
04/02/2025 09:15:00,15.4722,13.9811,16.5100,15.1642,0.0827,6.8567,0.0017,9.5532,0.1049
04/02/2025 09:16:00,16.0711,14.7585,17.2822,20.8520,0.0871,6.2048,0.0041,9.5183,0.1085
04/02/2025 09:17:00,15.8232,13.5040,16.0414,22.2445,0.0665,1.6373,0.0026,9.5103,0.1027
04/02/2025 09:18:00,15.0663,12.4904,15.0236,20.2649,0.0557,0.3875,0.0014,9.5290,0.0998
04/02/2025 09:19:00,17.0452,14.5275,15.4224,26.7112,0.0578,0.3809,0.0064,9.5068,0.1065
04/02/2025 09:20:00,17.6602,15.2925,16.7453,28.4626,0.0612,0.3850,0.0075,9.4429,0.1038
04/02/2025 09:21:00,17.4134,15.8511,17.3461,29.5523,0.0643,1.4040,0.0086,9.4395,0.1070
04/02/2025 09:22:00,16.3356,14.6767,16.3993,21.3691,0.0782,7.1223,0.0051,9.5137,0.1042
04/02/2025 09:23:00,16.6042,15.0150,16.7055,22.2833,0.0823,7.3656,0.0057,9.5366,0.1047
04/02/2025 09:24:00,16.3510,14.6068,16.1553,21.3057,0.0795,7.2468,0.0048,9.5867,0.1053
04/02/2025 09:25:00,15.7305,13.8899,14.8711,19.6864,0.0780,7.1456,0.0027,9.5564,0.1078
04/02/2025 09:26:00,14.6367,12.7691,13.6437,15.9589,0.0751,7.1294,0.0006,9.6490,0.1059
04/02/2025 09:27:00,18.1577,16.7987,17.3476,28.1482,0.0891,7.0518,0.0088,9.4385,0.1135
04/02/2025 09:28:00,17.5438,15.7984,16.4167,25.0403,0.0855,7.0844,0.0075,9.4784,0.1124
04/02/2025 09:29:00,17.5086,15.1779,16.0313,23.5752,0.0819,7.1912,0.0083,9.5232,0.1092
04/02/2025 09:30:00,16.5736,13.7070,15.0626,19.7055,0.0772,7.1566,0.0035,9.6245,0.1041
04/02/2025 09:31:00,15.2004,12.3596,13.7957,15.5298,0.0721,7.1352,0.0015,9.6993,0.1029
04/02/2025 09:32:00,14.9864,12.1762,13.8461,14.9173,0.0729,7.1087,0.0018,9.7173,0.1033
04/02/2025 09:33:00,15.6597,13.7241,14.6440,19.0776,0.0753,7.1346,0.0029,9.6393,0.1075
04/02/2025 09:34:00,14.7604,13.4248,14.2963,17.8041,0.0741,7.1092,0.0019,9.6510,0.1115
04/02/2025 09:35:00,14.6091,13.6564,14.7288,18.9756,0.0759,7.1049,0.0023,9.6415,0.1117
04/02/2025 09:36:00,14.0705,13.3441,14.2849,16.1623,0.0728,7.0878,0.0006,9.6301,0.1120
04/02/2025 09:37:00,12.3041,11.9254,12.8323,11.5525,0.0703,7.1232,0.0000,9.7195,0.1099
04/02/2025 09:38:00,9.2530,8.6466,9.8091,4.3173,0.0585,7.1942,0.0000,9.8906,0.1073
04/02/2025 09:39:00,12.1156,11.7267,12.4601,14.1547,0.0694,7.1217,0.0014,9.7731,0.1089
04/02/2025 09:40:00,13.6696,13.5394,13.9976,19.5067,0.0745,7.0867,0.0035,9.6901,0.1116
04/02/2025 09:41:00,12.2494,11.4679,11.8236,13.5515,0.0644,7.1238,0.0001,9.7720,0.1126
04/02/2025 09:42:00,14.5496,13.8250,14.1441,21.6708,0.0723,7.0063,0.0044,9.5306,0.1128
04/02/2025 09:43:00,15.3052,14.7677,14.7831,24.7591,0.0754,6.9791,0.0070,9.5045,0.1139
04/02/2025 09:44:00,14.8962,14.3329,14.7341,23.4596,0.0743,7.0158,0.0070,9.5857,0.1152
04/02/2025 09:45:00,15.6184,15.0438,15.2557,25.7060,0.0760,7.0079,0.0073,9.5416,0.1152
04/02/2025 09:46:00,15.4886,16.6331,14.2263,22.6864,0.0771,7.0114,0.0060,9.5216,0.1216
04/02/2025 09:47:00,14.8164,15.7662,13.6135,18.5843,0.0756,6.9880,0.0037,9.5280,0.1205
04/02/2025 09:48:00,15.9265,16.3986,14.5691,22.3523,0.0781,7.0197,0.0071,9.5564,0.1205
04/02/2025 09:49:00,14.3998,13.9916,14.8532,15.2963,0.0747,7.0064,0.0002,9.6450,0.1135
04/02/2025 09:50:00,17.9616,17.5981,18.6336,25.0569,0.0883,6.9539,0.0066,9.4526,0.1122
04/02/2025 09:51:00,17.8934,17.2291,18.0811,23.8044,0.0863,7.0180,0.0059,9.5021,0.1128
04/02/2025 09:52:00,18.9526,17.1545,18.5038,23.8760,0.0849,6.9960,0.0059,9.5039,0.1100
04/02/2025 09:53:00,17.4484,16.1345,17.2681,20.7203,0.0789,7.0520,0.0039,9.5685,0.1123
04/02/2025 09:54:00,15.4802,14.2373,15.3140,20.3552,0.0708,7.1056,0.0039,7.9459,0.1157
04/02/2025 09:55:00,13.0974,12.6445,12.5127,26.3155,0.0613,7.0331,0.0078,2.5703,0.1181
04/02/2025 09:56:00,13.1996,12.4068,12.3710,23.8536,0.0601,6.9957,0.0068,2.5391,0.1145
04/02/2025 09:57:00,11.5399,10.2882,10.7747,16.4393,0.0545,7.0125,0.0011,2.5608,0.1135
04/02/2025 09:58:00,12.0200,10.2357,10.9028,17.9947,0.0554,7.0242,0.0016,2.5688,0.1076
04/02/2025 09:59:00,10.8965,8.7996,10.0488,15.1984,0.0526,7.0439,0.0004,2.5798,0.1047
04/02/2025 10:00:00,8.1224,6.3382,7.4400,7.0476,0.0481,7.1537,0.0001,2.6213,0.1044
04/02/2025 10:01:00,6.8003,4.9966,6.1317,2.7730,0.0454,7.1586,0.0002,2.6377,0.1041
04/02/2025 10:02:00,9.6552,7.4627,8.7918,11.4430,0.0525,7.1425,0.0004,2.6092,0.1049
04/02/2025 10:03:00,11.8533,9.6227,10.5051,18.0074,0.0601,7.1041,0.0002,2.5980,0.1062
04/02/2025 10:04:00,12.0548,9.4806,10.3396,17.8292,0.0571,7.0935,0.0011,2.6003,0.1062
04/02/2025 10:05:00,11.3723,8.8241,10.1260,15.9052,0.0547,7.1159,0.0010,2.5925,0.1058
04/02/2025 10:06:00,12.3490,9.1699,10.4070,16.9817,0.0555,7.1296,0.0025,2.6196,0.1056
04/02/2025 10:07:00,11.7582,8.7364,9.8447,15.7086,0.0529,7.0771,0.0026,2.5782,0.1029
04/02/2025 10:08:00,10.2991,6.9120,8.4330,10.5118,0.0489,7.0945,0.0019,2.5983,0.1021
04/02/2025 10:09:00,10.6661,7.2264,8.7369,11.6216,0.0491,7.0892,0.0019,2.5968,0.1023
04/02/2025 10:10:00,10.4237,7.0878,8.4347,11.1320,0.0483,7.0896,0.0024,2.5995,0.1024
04/02/2025 10:11:00,11.4150,8.8089,9.3948,16.2203,0.0505,7.0496,0.0015,2.5824,0.1047
04/02/2025 10:12:00,9.9017,8.2564,8.6266,14.2450,0.0494,7.0969,0.0006,2.5941,0.1065
04/02/2025 10:13:00,8.4601,6.8555,7.3304,9.6657,0.0461,7.0949,0.0000,2.5993,0.1058
04/02/2025 10:14:00,10.9802,9.6353,10.0791,17.6809,0.0562,7.0541,0.0016,2.5729,0.1072
04/02/2025 10:15:00,11.8277,10.5568,11.1420,20.6895,0.0583,7.0420,0.0039,2.5632,0.1129
04/02/2025 10:16:00,11.8944,9.4225,10.2559,17.5614,0.0534,7.0308,0.0004,2.5705,0.1064
04/02/2025 10:17:00,12.4867,9.6573,10.8847,17.6632,0.0534,7.1613,0.0016,2.6437,0.1080
04/02/2025 10:18:00,13.7912,11.7041,12.3774,18.0224,0.0570,7.0044,0.0015,9.2977,0.1084
04/02/2025 10:19:00,13.7208,11.4280,12.3454,16.6611,0.0589,7.0203,0.0012,10.0064,0.1059
04/02/2025 10:20:00,13.4584,11.4431,12.1287,16.7546,0.0584,7.0095,0.0017,9.9181,0.1064
04/02/2025 10:21:00,13.8032,11.7351,12.3704,17.8321,0.0595,7.0056,0.0013,9.8704,0.1076
04/02/2025 10:22:00,15.8361,14.1963,14.3416,25.3783,0.0675,6.8976,0.0080,9.6040,0.1078
04/02/2025 10:23:00,15.3395,13.0041,13.8002,22.0787,0.0654,6.9178,0.0032,9.6507,0.1045
04/02/2025 10:24:00,15.5014,13.3823,14.1442,23.3400,0.0681,6.9152,0.0061,9.6165,0.1043
04/02/2025 10:25:00,12.6191,10.0775,11.5649,13.7985,0.0594,7.0277,0.0019,9.8022,0.1032
04/02/2025 10:26:00,12.2923,9.7142,10.9644,12.7800,0.0575,6.9986,0.0028,9.8269,0.1029
04/02/2025 10:27:00,16.3684,14.3375,15.2169,26.8934,0.0741,6.8932,0.0092,9.5810,0.1049
04/02/2025 10:28:00,15.1787,12.7574,13.9484,22.4035,0.0659,6.9506,0.0048,9.6094,0.1039
04/02/2025 10:29:00,14.0516,11.3044,12.8118,19.5076,0.0580,5.7756,0.0020,9.7400,0.1035
04/02/2025 10:30:00,13.0711,9.9845,11.6953,18.2852,0.0387,1.0800,0.0000,9.8284,0.1020
04/02/2025 10:31:00,14.0680,10.6648,12.4911,19.2353,0.0394,0.3789,0.0000,9.7742,0.0999
04/02/2025 10:32:00,12.7788,9.3086,11.5913,14.8545,0.0372,2.0572,0.0000,9.8104,0.0993
04/02/2025 10:33:00,13.3461,9.5696,11.3834,15.9096,0.0388,3.4588,0.0004,9.8374,0.1017
04/02/2025 10:34:00,11.2936,7.6373,9.7350,10.2281,0.0330,3.4853,0.0001,9.9543,0.1001
04/02/2025 10:35:00,11.9616,9.0490,11.0720,14.3674,0.0365,3.4621,0.0000,9.8860,0.1013
04/02/2025 10:36:00,11.5485,8.2669,10.4410,9.1083,0.0449,4.8917,0.0013,9.8540,0.1007
04/02/2025 10:37:00,11.2123,8.4419,10.7610,7.5668,0.0499,1.5030,0.0001,9.9034,0.0989
04/02/2025 10:38:00,10.7498,7.5696,9.2761,11.5011,0.0331,0.3803,0.0000,9.9390,0.0990
04/02/2025 10:39:00,12.5227,9.8199,11.0381,19.3960,0.0370,0.3806,0.0002,9.8465,0.1019
04/02/2025 10:40:00,13.4729,10.9113,12.2789,20.7233,0.0402,0.3842,0.0011,9.7813,0.1054
04/02/2025 10:41:00,14.6241,12.3082,13.2257,25.0118,0.0421,0.3851,0.0041,9.7645,0.1094
04/02/2025 10:42:00,13.6166,11.3053,12.3211,24.9629,0.0367,0.3840,0.0028,9.8316,0.1106
04/02/2025 10:43:00,18.1729,16.7129,18.3368,22.3175,0.0758,5.1858,0.0043,9.4886,0.1096
04/02/2025 10:44:00,17.0289,15.6691,17.3790,21.5612,0.0643,1.1123,0.0020,9.5620,0.1035
04/02/2025 10:45:00,16.3822,13.8625,15.5519,23.7278,0.0454,0.3876,0.0018,9.6404,0.1055
04/02/2025 10:46:00,15.8056,12.7846,14.6243,22.3882,0.0411,0.3851,0.0006,7.4382,0.1005
04/02/2025 10:47:00,14.8162,11.7199,13.9927,23.5180,0.0395,0.3906,0.0024,2.5551,0.1012
04/02/2025 10:48:00,15.5676,12.5199,14.5188,23.1246,0.0583,6.5242,0.0076,2.5322,0.1024
04/02/2025 10:49:00,10.3765,7.5995,9.0549,15.4192,0.0460,6.7971,0.0030,2.6043,0.1043
04/02/2025 10:50:00,11.3151,8.7049,9.8255,22.7923,0.0340,1.4345,0.0028,2.5866,0.1035
04/02/2025 10:51:00,15.1919,12.7416,14.0424,26.9989,0.0431,0.3882,0.0068,2.5305,0.1019
04/02/2025 10:52:00,14.2754,11.0487,12.9069,22.4107,0.0377,0.3916,0.0009,2.5604,0.1011
04/02/2025 10:53:00,14.4515,11.1219,13.1119,23.2783,0.0379,0.3910,0.0021,2.5533,0.1011
04/02/2025 10:54:00,12.9392,8.7727,10.6591,22.2596,0.0305,0.3864,0.0016,2.5924,0.1006
04/02/2025 10:55:00,11.3983,6.8497,9.2829,17.6531,0.0268,0.3865,0.0000,2.6138,0.1003
04/02/2025 10:56:00,10.8434,6.5582,8.6292,16.7165,0.0248,0.3850,0.0002,2.6181,0.0995
04/02/2025 10:57:00,9.3482,5.1204,7.2099,11.4253,0.0196,0.3862,0.0001,2.6360,0.0994
04/02/2025 10:58:00,9.2535,5.3192,7.8950,12.6760,0.0222,0.3880,0.0000,2.6189,0.1020
04/02/2025 10:59:00,7.9699,4.8768,7.0903,10.1767,0.0197,0.3900,0.0000,2.6310,0.1013
04/02/2025 11:00:00,7.0214,4.4740,5.8636,8.3252,0.0175,0.3883,0.0000,2.6200,0.1007
04/02/2025 11:01:00,5.3522,5.3251,4.4131,3.4040,0.0134,0.3923,0.0000,2.6436,0.1025
04/02/2025 11:02:00,5.6479,5.5803,5.1255,4.0102,0.0154,0.3922,0.0002,3.2210,0.1039
04/02/2025 11:03:00,11.5807,8.6194,10.1601,16.2299,0.0318,0.3845,0.0000,9.8639,0.1011
04/02/2025 11:04:00,11.3339,8.0911,9.9288,12.6348,0.0306,0.3846,0.0000,10.2387,0.1008
04/02/2025 11:05:00,13.0830,9.8147,12.4764,12.6142,0.0345,0.3914,0.0001,10.1144,0.1003
04/02/2025 11:06:00,14.9860,12.1177,14.0753,17.0644,0.0393,0.3911,0.0000,9.9511,0.0999
04/02/2025 11:07:00,14.5957,11.9076,13.6776,16.3231,0.0376,0.3896,0.0001,9.9421,0.0999
04/02/2025 11:08:00,14.5008,12.2120,13.4175,17.1305,0.0372,0.3862,0.0000,9.9255,0.1005
04/02/2025 11:09:00,13.2079,10.5960,11.3349,18.4139,0.0318,0.3826,0.0000,10.0362,0.1021
04/02/2025 11:10:00,11.7989,9.3149,9.7518,17.4198,0.0273,0.3826,0.0000,10.0686,0.1027
04/02/2025 11:11:00,11.8239,9.1818,9.5883,17.2963,0.0265,0.3815,0.0000,10.0575,0.1026
04/02/2025 11:12:00,11.8499,9.3849,10.1417,17.0864,0.0289,0.3829,0.0000,10.0141,0.1025
04/02/2025 11:13:00,12.2706,10.2776,10.4414,14.7389,0.0336,0.3825,0.0000,9.9846,0.1020
04/02/2025 11:14:00,13.6559,12.4650,12.4051,22.3990,0.0446,0.3849,0.0034,9.8687,0.1058
04/02/2025 11:15:00,14.6747,13.1088,12.7290,28.1701,0.0402,0.3843,0.0046,9.8912,0.1046
04/02/2025 11:16:00,15.3569,14.8391,14.0142,23.9591,0.0538,0.3843,0.0013,9.7908,0.1075
04/02/2025 11:17:00,15.4564,14.4212,14.0030,22.8470,0.0521,0.3845,0.0003,9.8304,0.1058
04/02/2025 11:18:00,14.4553,13.3920,13.3472,18.5861,0.0516,0.3839,0.0002,9.8086,0.1025
04/02/2025 11:19:00,14.2443,12.8223,13.2907,17.1234,0.0507,0.3866,0.0003,9.8494,0.1015
04/02/2025 11:20:00,13.2935,10.8873,11.7929,16.7884,0.0397,1.4309,0.0007,9.9240,0.1015
04/02/2025 11:21:00,14.5673,12.0596,12.9899,12.6841,0.0617,8.5437,0.0076,9.8154,0.1042
04/02/2025 11:22:00,12.0928,10.8622,11.8116,11.9390,0.0571,8.6430,0.0057,9.9210,0.1073
04/02/2025 11:23:00,12.1776,12.7655,11.1367,11.1735,0.0616,8.3831,0.0004,9.9056,0.1167
04/02/2025 11:24:00,10.8237,12.0913,10.6696,5.2328,0.0653,8.2430,0.0002,9.9800,0.1145
04/02/2025 11:25:00,8.3635,8.9671,8.2649,2.8409,0.0483,8.2423,0.0000,10.1840,0.1190
04/02/2025 11:26:00,8.1607,7.3289,8.2799,3.8870,0.0422,8.1740,0.0002,10.2636,0.1175
04/02/2025 11:27:00,12.1545,10.7512,11.5016,14.1646,0.0558,7.9868,0.0019,9.9933,0.1134
04/02/2025 11:28:00,15.7509,13.4847,14.3803,14.3438,0.0622,7.8759,0.0051,9.8563,0.1076
04/02/2025 11:29:00,15.1889,12.3868,13.3907,11.3927,0.0594,7.8902,0.0040,9.9222,0.1050
04/02/2025 11:30:00,14.1068,11.2679,12.1547,10.8318,0.0465,4.8935,0.0017,10.0240,0.1101
04/02/2025 11:31:00,14.0115,11.1139,11.5816,15.0642,0.0305,0.3912,0.0002,10.0328,0.1129
04/02/2025 11:32:00,14.9009,12.0907,12.6489,18.2293,0.0347,0.3917,0.0002,9.9603,0.1122
04/02/2025 11:33:00,16.4888,12.6436,13.3591,18.1401,0.0388,0.3862,0.0000,9.8606,0.1024
04/02/2025 11:34:00,16.4109,12.7197,13.2523,25.2418,0.0361,0.3839,0.0022,6.7736,0.1026
04/02/2025 11:35:00,13.9691,10.1973,10.7810,23.1043,0.0282,0.3871,0.0012,2.5901,0.1032
04/02/2025 11:36:00,11.2683,7.8562,7.9432,23.3817,0.0207,0.3882,0.0023,2.6337,0.1053
04/02/2025 11:37:00,8.2801,4.9418,5.0944,15.8677,0.0139,0.3889,0.0000,2.6557,0.1045
04/02/2025 11:38:00,9.5134,6.2479,6.3352,19.7954,0.0181,0.3889,0.0015,2.6390,0.1052
04/02/2025 11:39:00,12.3115,9.1529,9.0102,28.4609,0.0284,0.3871,0.0060,2.5957,0.1055
04/02/2025 11:40:00,11.1176,7.6165,7.5488,24.1080,0.0205,0.3859,0.0010,2.6132,0.1053
04/02/2025 11:41:00,13.5552,10.1231,10.4000,24.4530,0.0463,7.8816,0.0071,2.5886,0.1071
04/02/2025 11:42:00,13.5813,10.2506,10.2274,24.8030,0.0507,8.4619,0.0088,2.5521,0.1061
04/02/2025 11:43:00,12.8062,8.8839,9.3455,21.8726,0.0474,8.2196,0.0047,2.5197,0.1038
04/02/2025 11:44:00,12.3965,8.6842,9.1421,21.6999,0.0453,7.9700,0.0050,2.4809,0.1024
04/02/2025 11:45:00,11.7243,8.1736,8.8279,20.9354,0.0432,7.7670,0.0044,2.4093,0.0995
04/02/2025 11:46:00,12.3315,8.8533,8.7113,21.8806,0.0430,7.8490,0.0060,2.5011,0.1032
04/02/2025 11:47:00,10.9611,6.9723,7.4726,16.3305,0.0379,7.7819,0.0049,2.5273,0.1026
04/02/2025 11:48:00,8.2943,4.6472,5.8100,8.6872,0.0348,7.8594,0.0015,2.5652,0.1029
04/02/2025 11:49:00,5.7731,4.1222,4.0948,2.9619,0.0303,7.9261,0.0002,2.5983,0.1078
04/02/2025 11:50:00,6.5917,5.2175,5.5615,3.6436,0.0389,7.8467,0.0002,2.5835,0.1077
04/02/2025 11:51:00,11.8236,10.6392,10.9852,16.4752,0.0676,7.6576,0.0004,2.5067,0.1092
04/02/2025 11:52:00,10.3480,7.3107,8.1219,11.7810,0.0419,7.7137,0.0008,7.8821,0.1116
04/02/2025 11:53:00,11.4818,8.1823,9.2860,13.4279,0.0456,7.7092,0.0021,10.0934,0.1111
04/02/2025 11:54:00,12.9856,10.9504,11.9327,11.4886,0.0668,7.6613,0.0017,9.8718,0.1053
04/02/2025 11:55:00,11.8157,8.6136,9.0035,11.8415,0.0472,7.6946,0.0032,9.9849,0.1059
04/02/2025 11:56:00,11.2746,6.9662,5.8618,10.5335,0.0317,7.6800,0.0059,10.0685,0.1010
04/02/2025 11:57:00,12.3408,7.8743,6.7320,13.8784,0.0332,7.6767,0.0066,9.9933,0.1011
04/02/2025 11:58:00,12.8469,8.4786,7.2204,15.7791,0.0350,7.6320,0.0068,9.9430,0.1012
04/02/2025 11:59:00,12.5352,8.0831,6.9348,14.5243,0.0339,7.5855,0.0067,9.9293,0.1005
04/02/2025 12:00:00,11.9160,7.6009,6.8036,13.0852,0.0343,7.5983,0.0059,9.9108,0.1002
04/02/2025 12:01:00,10.8511,7.0559,5.4667,11.4610,0.0314,7.6144,0.0038,9.9547,0.1009
04/02/2025 12:02:00,12.6380,9.2197,7.1418,16.6039,0.0388,7.5315,0.0052,9.8186,0.1051
04/02/2025 12:03:00,15.6326,11.8930,9.9645,25.9755,0.0494,7.4617,0.0086,9.7265,0.1113
04/02/2025 12:04:00,14.9723,10.5721,9.0662,22.3720,0.0432,7.5097,0.0066,9.8829,0.1102
04/02/2025 12:05:00,14.4590,10.2329,8.9278,21.3168,0.0406,7.4451,0.0060,9.8794,0.1075
04/02/2025 12:06:00,13.8047,9.5139,7.7726,23.3776,0.0273,3.3062,0.0017,9.9698,0.1083
04/02/2025 12:07:00,14.3802,10.3886,8.5583,21.5324,0.0317,4.3586,0.0018,9.9388,0.1101
04/02/2025 12:08:00,16.1663,13.0547,11.4305,18.2001,0.0641,7.6155,0.0046,9.7520,0.1136
04/02/2025 12:09:00,14.4132,10.3699,9.0798,17.4414,0.0467,7.6587,0.0054,9.8814,0.1082
04/02/2025 12:10:00,13.1567,8.5762,7.3799,15.9017,0.0361,7.6561,0.0054,9.9810,0.1058
04/02/2025 12:11:00,13.9904,9.4404,8.6269,18.1285,0.0398,7.5911,0.0051,9.9595,0.1066
04/02/2025 12:12:00,11.6021,7.1073,6.0214,11.7997,0.0339,7.6364,0.0034,10.1156,0.1035
04/02/2025 12:13:00,11.7394,7.5578,6.6382,13.7606,0.0354,7.5875,0.0036,10.0936,0.1055
04/02/2025 12:14:00,9.1223,5.8579,5.0442,11.8663,0.0167,3.4736,0.0004,10.1855,0.1065
04/02/2025 12:15:00,12.1604,8.9408,8.1327,18.3469,0.0324,6.2541,0.0020,9.9829,0.1068
04/02/2025 12:16:00,12.0756,8.4504,8.3252,16.0936,0.0395,7.7127,0.0046,9.9656,0.1067
04/02/2025 12:17:00,12.3262,8.6859,8.1672,16.7624,0.0377,7.6445,0.0045,9.9791,0.1095
04/02/2025 12:18:00,11.8315,8.3005,7.6341,14.9274,0.0354,7.6270,0.0028,10.0192,0.1110
04/02/2025 12:19:00,11.7122,8.1059,7.4650,14.7010,0.0348,7.6036,0.0043,10.0412,0.1105
04/02/2025 12:20:00,12.0971,8.5007,8.0568,16.0171,0.0365,7.6074,0.0041,10.0034,0.1101
04/02/2025 12:21:00,12.4055,8.3877,8.1343,16.4924,0.0366,7.6514,0.0050,10.0414,0.1093
04/02/2025 12:22:00,11.8848,7.9716,7.6040,15.0167,0.0348,7.6937,0.0050,10.0943,0.1100
04/02/2025 12:23:00,15.0332,11.0694,11.0492,16.3958,0.0443,7.6111,0.0061,9.9060,0.1087
04/02/2025 12:24:00,17.0203,12.3084,12.3040,18.9719,0.0507,7.4727,0.0067,9.7447,0.1072
04/02/2025 12:25:00,15.0719,10.4987,10.5344,13.1647,0.0458,7.4717,0.0061,9.8964,0.1059
04/02/2025 12:26:00,12.5644,7.7290,7.8704,9.6365,0.0255,2.7615,0.0002,10.0565,0.0987
04/02/2025 12:27:00,15.8915,11.6116,11.1030,19.4093,0.0306,3.5002,0.0012,9.8930,0.1011
04/02/2025 12:28:00,16.2114,11.6783,11.2805,16.1756,0.0484,7.6688,0.0069,9.8464,0.1072
04/02/2025 12:29:00,16.1146,11.6113,10.9191,16.1399,0.0464,7.7186,0.0065,9.8855,0.1086
04/02/2025 12:30:00,16.5336,12.2666,11.0939,15.6364,0.0495,7.6315,0.0055,9.8091,0.1105
04/02/2025 12:31:00,16.7939,11.8611,10.5653,18.0185,0.0479,7.5698,0.0062,9.8220,0.1115
04/02/2025 12:32:00,14.0262,9.2037,7.1765,15.5485,0.0387,7.5904,0.0040,9.9835,0.1118
04/02/2025 12:33:00,14.0988,9.1839,7.5862,16.7056,0.0380,7.4944,0.0047,9.9549,0.1106
04/02/2025 12:34:00,13.4887,8.0609,7.2228,15.7317,0.0351,7.4992,0.0067,10.0387,0.1066
04/02/2025 12:35:00,14.3751,8.0434,7.7625,15.7119,0.0370,7.4888,0.0078,10.0069,0.1080
04/02/2025 12:36:00,12.9817,7.2296,6.6622,13.2832,0.0341,7.4885,0.0065,10.0637,0.1060
04/02/2025 12:37:00,10.5361,5.9866,4.9916,9.2352,0.0302,7.5597,0.0030,10.1608,0.1016
04/02/2025 12:38:00,10.4301,5.9697,4.9991,9.2038,0.0302,7.5259,0.0031,10.1175,0.1014
04/02/2025 12:39:00,12.3894,8.6392,7.6166,17.4224,0.0381,7.4820,0.0035,10.0304,0.1090
04/02/2025 12:40:00,13.0346,9.4340,8.5750,20.1027,0.0410,7.4403,0.0034,9.9633,0.1107
04/02/2025 12:41:00,11.5327,7.7179,7.3237,14.9880,0.0330,7.4677,0.0021,10.0409,0.1101
04/02/2025 12:42:00,11.5419,7.6883,7.4052,14.8019,0.0336,7.4898,0.0041,10.0458,0.1090
